time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,0.0001123889742302,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0001183512067655,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,8.741394412936643e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.000118351119454,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0005614027031697,286.2994079589844,294.1499938964844,300.696533203125,297.2943725585937,300.6541442871094,300.7262268066406,286.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975100496783,2.8961682829731217e-08,0.0011974810622632,-0.0747375413775444,0.0,0.0,0.0,-0.0191702730953693,60.0,24.386764526367188,0.0,-9.777276943623293e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275207519531,0.0,0.0,0.0001123889742302,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0001183512067655,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,8.741394412936643e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.000118351119454,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0005614027031697,286.2994079589844,294.1499938964844,300.696533203125,297.2943725585937,300.6541442871094,300.7262268066406,286.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975100496783,2.8961682829731217e-08,0.0011974810622632,-0.0747375413775444,0.0,0.0,0.0,-0.0191702730953693,60.0,24.386764526367188,0.0,-9.777276943623293e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0001123810216085,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.0001183428248623,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,8.740775228943676e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,0.0001183427375508,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,0.0005613630637526,286.2950439453125,294.1499938964844,300.6546325683594,297.3072204589844,300.654541015625,300.6859741210937,286.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974249500781,2.8951726349646385e-08,0.0011973959626629,-0.0747116655111312,0.0,0.0,0.0,-0.0191653370857238,60.0,24.37835693359375,0.0,-9.775887122032145e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0001123810216085,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.0001183428248623,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,8.740775228943676e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207458496094,0.0,0.0,0.0001183427375508,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,0.0005613630637526,286.2950439453125,294.1499938964844,300.6546325683594,297.3072204589844,300.654541015625,300.6859741210937,286.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974249500781,2.8951726349646385e-08,0.0011973959626629,-0.0747116655111312,0.0,0.0,0.0,-0.0191653370857238,60.0,24.37835693359375,0.0,-9.775887122032145e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,0.0001123712645494,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,0.0001183325439342,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,8.740015618968755e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,0.0001183324566227,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0005613143439404,286.2909851074219,294.1499938964844,300.6110534667969,297.3209533691406,300.6540222167969,300.6437683105469,286.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973206419497,2.89395227781597e-08,0.0011972916545346,-0.0746799483895301,0.0,0.0,0.0,-0.0191592872142791,60.0,24.372657775878903,0.0,-9.774183240551793e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,0.0001123712645494,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,0.0001183325439342,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,8.740015618968755e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,0.0001183324566227,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0005613143439404,286.2909851074219,294.1499938964844,300.6110534667969,297.3209533691406,300.6540222167969,300.6437683105469,286.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973206419497,2.89395227781597e-08,0.0011972916545346,-0.0746799483895301,0.0,0.0,0.0,-0.0191592872142791,60.0,24.372657775878903,0.0,-9.774183240551793e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.0001123600522987,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,0.000118320735055,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,8.739143231650814e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0001183206477435,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,0.0005612584063783,286.2872314453125,294.1499938964844,300.56610107421875,297.3352966308594,300.652587890625,300.5999450683594,286.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972008505836,2.8925510875410523e-08,0.0011971718631684,-0.0746435299515724,0.0,0.0,0.0,-0.0191523414105176,60.0,24.369047164916992,0.0,-9.772227826942981e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.0001123600522987,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,0.000118320735055,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,8.739143231650814e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0001183206477435,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,0.0005612584063783,286.2872314453125,294.1499938964844,300.56610107421875,297.3352966308594,300.652587890625,300.5999450683594,286.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972008505836,2.8925510875410523e-08,0.0011971718631684,-0.0746435299515724,0.0,0.0,0.0,-0.0191523414105176,60.0,24.369047164916992,0.0,-9.772227826942981e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,0.000112353991426,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,0.0001183143540401,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,8.738671749597415e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,0.0001183142740046,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0005612281383946,286.2854919433594,294.1499938964844,300.5431823730469,297.34259033203125,300.6514587402344,300.5774841308594,286.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917941818917825e-08,0.0011971071362495,-0.0746238604187965,0.0,0.0,0.0,-0.0191485900431871,60.0,24.367855072021484,0.0,-9.771171249894904e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,0.0001123477268265,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,0.0001183077547466,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,8.738184260437265e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,0.0001183076747111,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057312011719,0.0,0.0,0.0005611968808807,286.2838134765625,294.1499938964844,300.5200500488281,297.3499450683594,300.6501159667969,300.55474853515625,286.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910116967040267e-08,0.0011970403138548,-0.0746035203337669,0.0,0.0,0.0,-0.0191447101533412,60.0,24.3669490814209,0.0,-9.770079145710042e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,0.0001123346810345,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,0.0001182940104627,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,8.737169264350086e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0001182939304271,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0005611317465081,286.2806701660156,294.1499938964844,300.4731750488281,297.3646240234375,300.6467590332031,300.50860595703125,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381356396825e-08,0.0011969009647145,-0.0745611488819122,0.0,0.0,0.0,-0.0191366281360387,60.0,24.36549186706543,0.0,-9.767803987870138e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40496826171875,0.0,0.0,0.0001123346810345,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,0.0001182940104627,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,8.737169264350086e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032287597656,0.0,0.0,0.0001182939304271,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0005611317465081,286.2806701660156,294.1499938964844,300.4731750488281,297.3646240234375,300.6467590332031,300.50860595703125,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381356396825e-08,0.0011969009647145,-0.0745611488819122,0.0,0.0,0.0,-0.0191366281360387,60.0,24.36549186706543,0.0,-9.767803987870138e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.0001123212423408,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0001182798587251,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,8.736123709240928e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0001182797786896,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0005610646912828,286.27783203125,294.1499938964844,300.42578125,297.37908935546875,300.6424255371094,300.46173095703125,286.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.887702699183592e-08,0.0011967574246227,-0.0745175182819366,0.0,0.0,0.0,-0.019128305837512,60.0,24.364200592041016,0.0,-9.765461328470337e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.0001123212423408,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0001182798587251,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,8.736123709240928e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0001182797786896,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0005610646912828,286.27783203125,294.1499938964844,300.42578125,297.37908935546875,300.6424255371094,300.46173095703125,286.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.887702699183592e-08,0.0011967574246227,-0.0745175182819366,0.0,0.0,0.0,-0.019128305837512,60.0,24.364200592041016,0.0,-9.765461328470337e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,0.0001123077818192,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0001182656851597,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,8.735076698940247e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,0.0001182656051241,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0005609975196421,286.2752990722656,294.1499938964844,300.378173828125,297.3930969238281,300.6371154785156,300.41436767578125,286.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860219103421524e-08,0.0011966136517003,-0.0744738280773162,0.0,0.0,0.0,-0.0191199742257595,60.0,24.362504959106445,0.0,-9.763116537442329e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,0.0001123077818192,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0001182656851597,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,8.735076698940247e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3958435058594,0.0,0.0,0.0001182656051241,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0005609975196421,286.2752990722656,294.1499938964844,300.378173828125,297.3930969238281,300.6371154785156,300.41436767578125,286.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860219103421524e-08,0.0011966136517003,-0.0744738280773162,0.0,0.0,0.0,-0.0191199742257595,60.0,24.362504959106445,0.0,-9.763116537442329e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,0.0001122946705436,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0001182518681162,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,8.734055882086977e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,0.0001182517880806,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,0.0005609320360235,286.2730712890625,294.1499938964844,300.3305969238281,297.4063720703125,300.6308898925781,300.3669128417969,286.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843833987934893e-08,0.0011964736040681,-0.0744312405586242,0.0,0.0,0.0,-0.0191118512302637,60.0,24.35977935791016,0.0,-9.760830721461389e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,0.0001122946705436,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0001182518681162,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,8.734055882086977e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,0.0001182517880806,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,0.0005609320360235,286.2730712890625,294.1499938964844,300.3305969238281,297.4063720703125,300.6308898925781,300.3669128417969,286.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843833987934893e-08,0.0011964736040681,-0.0744312405586242,0.0,0.0,0.0,-0.0191118512302637,60.0,24.35977935791016,0.0,-9.760830721461389e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,0.0001122883404605,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.000118245203339,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,8.733563299756497e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.0001182451233034,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,0.0005609004292637,286.2720642089844,294.1499938964844,300.30694580078125,297.4126892089844,300.6274108886719,300.3432006835937,286.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964349541813,2.8835929199999555e-08,0.0011964060831815,-0.0744106993079185,0.0,0.0,0.0,-0.0191079322248697,60.0,24.35786819458008,0.0,-9.759727959135489e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,0.0001122822577599,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,0.0001182388004963,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935241699219,0.0,0.0,8.733090362511575e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.389404296875,0.0,0.0,0.0001182387204607,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0005608701030723,286.2711486816406,294.1499938964844,300.28338623046875,297.418701171875,300.6236877441406,300.319580078125,286.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963699944317,2.8828331721797443e-08,0.0011963411234319,-0.0743909478187561,0.0,0.0,0.0,-0.0191041659563779,60.0,24.355445861816406,0.0,-9.758667829373736e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,0.0001122708999901,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,0.000118226838822,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,8.732206333661452e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,0.0001182267587864,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,0.0005608134088106,286.26953125,294.1499938964844,300.2368469238281,297.4298400878906,300.6156616210937,300.272705078125,286.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248573251,2.881414218336431e-08,0.0011962198186665,-0.0743540674448013,0.0,0.0,0.0,-0.0190971326082944,60.0,24.3490047454834,0.0,-9.756688967854644e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,0.0001122708999901,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,0.000118226838822,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905639648437,0.0,0.0,8.732206333661452e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,0.0001182267587864,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,0.0005608134088106,286.26953125,294.1499938964844,300.2368469238281,297.4298400878906,300.6156616210937,300.272705078125,286.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196248573251,2.881414218336431e-08,0.0011962198186665,-0.0743540674448013,0.0,0.0,0.0,-0.0190971326082944,60.0,24.3490047454834,0.0,-9.756688967854644e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001122609101003,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0001182163105113,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,8.731429261388257e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,0.0001182162377517,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0005607635248452,286.2681579589844,294.1499938964844,300.1911926269531,297.4395751953125,300.6068115234375,300.2265319824219,286.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961418204009,2.8801656171140173e-08,0.0011961130658164,-0.0743216127157211,0.0,0.0,0.0,-0.0190909430384635,60.0,24.339920043945312,0.0,-9.754947427609296e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001122609101003,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0001182163105113,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878173828125,0.0,0.0,8.731429261388257e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,0.0001182162377517,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0005607635248452,286.2681579589844,294.1499938964844,300.1911926269531,297.4395751953125,300.6068115234375,300.2265319824219,286.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961418204009,2.8801656171140173e-08,0.0011961130658164,-0.0743216127157211,0.0,0.0,0.0,-0.0190909430384635,60.0,24.339920043945312,0.0,-9.754947427609296e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,0.0001122529210988,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001182078995043,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,8.730807167012244e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,0.0001182078267447,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0005607237108051,286.2671203613281,294.1499938964844,300.14678955078125,297.4476928710937,300.5970764160156,300.1814880371094,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119605648797,2.8791667716632225e-08,0.0011960276169702,-0.0742956548929214,0.0,0.0,0.0,-0.0190859902650117,60.0,24.327280044555664,0.0,-9.753554763847205e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,0.0001122529210988,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001182078995043,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,8.730807167012244e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3813781738281,0.0,0.0,0.0001182078267447,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0005607237108051,286.2671203613281,294.1499938964844,300.14678955078125,297.4476928710937,300.5970764160156,300.1814880371094,286.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119605648797,2.8791667716632225e-08,0.0011960276169702,-0.0742956548929214,0.0,0.0,0.0,-0.0190859902650117,60.0,24.327280044555664,0.0,-9.753554763847205e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0001122473113355,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0001182019841508,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,8.730370609555393e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,0.0001182019186671,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0005606957129202,286.26641845703125,294.1499938964844,300.1038818359375,297.4539794921875,300.58648681640625,300.137939453125,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959964176639,2.8784638672618712e-08,0.0011959675466641,-0.0742773786187172,0.0,0.0,0.0,-0.0190825071185827,60.0,24.310562133789062,0.0,-9.752574925414593e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0001122473113355,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,0.0001182019841508,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,8.730370609555393e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,0.0001182019186671,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,0.0005606957129202,286.26641845703125,294.1499938964844,300.1038818359375,297.4539794921875,300.58648681640625,300.137939453125,286.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959964176639,2.8784638672618712e-08,0.0011959675466641,-0.0742773786187172,0.0,0.0,0.0,-0.0190825071185827,60.0,24.310562133789062,0.0,-9.752574925414593e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,0.0001122458124882,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,0.0001182004125439,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821105957031,0.0,0.0,8.730254194233567e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0001182003397843,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.0005606882623396,286.2662048339844,294.1499938964844,300.0830993652344,297.45635986328125,300.58087158203125,300.11700439453125,286.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959804687649,2.878275928708264e-08,0.001195951597765,-0.0742724910378456,0.0,0.0,0.0,-0.0190815757960081,60.0,24.29999351501465,0.0,-9.752312735145097e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0001122447938541,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0001181993357022,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,8.73017415869981e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0001181992629426,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759765625,0.0,0.0,0.0005606831400655,286.2660522460937,294.1499938964844,300.06280517578125,297.4582214355469,300.5751037597656,300.0964050292969,286.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959696421399,2.8781467875660386e-08,0.0011959408875554,-0.074269138276577,0.0,0.0,0.0,-0.0190809369087219,60.0,24.28862190246582,0.0,-9.752132257290216e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.0001122440880862,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0001181985935545,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,8.730119589017704e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,0.0001181985207949,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,0.0005606797058135,286.265869140625,294.1499938964844,300.0238037109375,297.4602355957031,300.5633239746094,300.0559997558594,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959614930674,2.8780556604601774e-08,0.0011959326220676,-0.0742667689919471,0.0,0.0,0.0,-0.0190804824233055,60.0,24.26390266418457,0.0,-9.752005070140513e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,0.0001122440880862,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0001181985935545,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,8.730119589017704e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,0.0001181985207949,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,0.0005606797058135,286.265869140625,294.1499938964844,300.0238037109375,297.4602355957031,300.5633239746094,300.0559997558594,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959614930674,2.8780556604601774e-08,0.0011959326220676,-0.0742667689919471,0.0,0.0,0.0,-0.0190804824233055,60.0,24.26390266418457,0.0,-9.752005070140513e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,0.0001122471876442,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0001182018531835,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,8.730359695618972e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0001182017804239,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,0.0005606951890513,286.2659606933594,294.1499938964844,299.9871826171875,297.4598083496094,300.5509948730469,300.0180358886719,286.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959942057728,2.878438465359068e-08,0.0011959654511883,-0.0742767229676246,0.0,0.0,0.0,-0.0190823804587125,60.0,24.233232498168945,0.0,-9.752539398277805e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,0.0001122471876442,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0001182018531835,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,8.730359695618972e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0001182017804239,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,0.0005606951890513,286.2659606933594,294.1499938964844,299.9871826171875,297.4598083496094,300.5509948730469,300.0180358886719,286.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959942057728,2.878438465359068e-08,0.0011959654511883,-0.0742767229676246,0.0,0.0,0.0,-0.0190823804587125,60.0,24.233232498168945,0.0,-9.752539398277805e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0001122535832109,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.0001182085834443,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,8.730857371119782e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0001182085179607,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,0.0005607272032648,286.2662658691406,294.1499938964844,299.9532470703125,297.45672607421875,300.5382995605469,299.98223876953125,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960620759055,2.879232319230596e-08,0.0011960332049056,-0.0742973536252975,0.0,0.0,0.0,-0.0190863162279129,60.0,24.197559356689453,0.0,-9.753646423860118e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0001122535832109,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.0001182085834443,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,8.730857371119782e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0001182085179607,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,0.0005607272032648,286.2662658691406,294.1499938964844,299.9532470703125,297.45672607421875,300.5382995605469,299.98223876953125,286.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960620759055,2.879232319230596e-08,0.0011960332049056,-0.0742973536252975,0.0,0.0,0.0,-0.0190863162279129,60.0,24.197559356689453,0.0,-9.753646423860118e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,0.0001122642279369,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,0.000118219788419,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,8.731684647500515e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.0001182197229354,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0005607804050669,286.266845703125,294.1499938964844,299.9222412109375,297.4508361816406,300.5252380371094,299.9493713378906,286.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961752315983,2.8805555274402653e-08,0.0011961463605985,-0.0743317455053329,0.0,0.0,0.0,-0.0190928746014833,60.0,24.15537071228028,0.0,-9.755491703344889e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728942871094,0.0,0.0,0.0001122642279369,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,0.000118219788419,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751220703125,0.0,0.0,8.731684647500515e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.0001182197229354,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0005607804050669,286.266845703125,294.1499938964844,299.9222412109375,297.4508361816406,300.5252380371094,299.9493713378906,286.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961752315983,2.8805555274402653e-08,0.0011961463605985,-0.0743317455053329,0.0,0.0,0.0,-0.0190928746014833,60.0,24.15537071228028,0.0,-9.755491703344889e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0001122714820667,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.0001182274281745,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,8.732248534215614e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,0.0001182273626909,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.0005608166684396,286.2672424316406,294.1499938964844,299.907958984375,297.44677734375,300.5185852050781,299.934326171875,286.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962528806179,2.8814577390789964e-08,0.0011962240096181,-0.074355199933052,0.0,0.0,0.0,-0.0190973505377769,60.0,24.13129615783692,0.0,-9.756749363987185e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
