time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.0001122795219998,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0001182358973892,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741149902344,0.0,0.0,8.732874266570434e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.0001182358319056,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.0005608568317256,286.2677001953125,294.1499938964844,299.89453125,297.4419250488281,300.5118713378906,299.9198303222656,286.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824585385223145e-08,0.001196309691295,-0.0743812099099159,0.0,0.0,0.0,-0.0191023126244545,60.0,24.106046676635746,0.0,-9.758145580462953e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,0.0001122981411754,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.000118255498819,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,8.734321454539895e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.0001182554333354,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,0.0005609499057754,286.2686767578125,294.1499938964844,299.870361328125,297.42974853515625,300.4983825683594,299.8925170898437,286.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.052059173583984,0.0,-9.761377128825188e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,0.0001122981411754,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.000118255498819,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,8.734321454539895e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,0.0001182554333354,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,0.0005609499057754,286.2686767578125,294.1499938964844,299.870361328125,297.42974853515625,300.4983825683594,299.8925170898437,286.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.052059173583984,0.0,-9.761377128825188e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.0001123206311604,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.000118279182061,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,8.736070594750345e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,0.0001182791165774,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.000561062246561,286.2699890136719,294.1499938964844,299.8500061035156,297.4141540527344,300.4847717285156,299.869873046875,287.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.8875753343982072e-08,0.0011967463651672,-0.074514202773571,0.0,0.0,0.0,-0.0191276744008064,60.0,23.98865127563477,0.0,-9.765283692786397e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,0.0001123206311604,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.000118279182061,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,8.736070594750345e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,0.0001182791165774,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.000561062246561,286.2699890136719,294.1499938964844,299.8500061035156,297.4141540527344,300.4847717285156,299.869873046875,287.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.8875753343982072e-08,0.0011967463651672,-0.074514202773571,0.0,0.0,0.0,-0.0191276744008064,60.0,23.98865127563477,0.0,-9.765283692786397e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0001123292240663,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0001182882260764,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,8.736738527659327e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.0001182881678687,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,0.0005611052620224,286.2715759277344,294.1499938964844,299.8334655761719,297.3971862792969,300.4711303710937,299.8515319824219,287.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886432801300543e-08,0.0011968377511948,-0.0745419636368751,0.0,0.0,0.0,-0.0191329680383205,60.0,23.91938781738281,0.0,-9.766773700903286e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0001123292240663,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0001182882260764,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,8.736738527659327e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.0001182881678687,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36767578125,0.0,0.0,0.0005611052620224,286.2715759277344,294.1499938964844,299.8334655761719,297.3971862792969,300.4711303710937,299.8515319824219,287.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886432801300543e-08,0.0011968377511948,-0.0745419636368751,0.0,0.0,0.0,-0.0191329680383205,60.0,23.91938781738281,0.0,-9.766773700903286e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0001123272231779,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0001182861160486,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,8.736582822166383e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,0.000118286057841,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,0.0005610952503047,286.2733154296875,294.1499938964844,299.8203430175781,297.3810119628906,300.45758056640625,299.83514404296875,287.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968483449891,2.8883908598231762e-08,0.0011968193575739,-0.0745353996753692,0.0,0.0,0.0,-0.0191317331045866,60.0,23.84825897216797,0.0,-9.766421271706349e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0001123272231779,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0001182861160486,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,8.736582822166383e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,0.000118286057841,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,0.0005610952503047,286.2733154296875,294.1499938964844,299.8203430175781,297.3810119628906,300.45758056640625,299.83514404296875,287.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968483449891,2.8883908598231762e-08,0.0011968193575739,-0.0745353996753692,0.0,0.0,0.0,-0.0191317331045866,60.0,23.84825897216797,0.0,-9.766421271706349e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0001123183465097,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,0.0001182767664431,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,8.735892333788797e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,0.0001182767082354,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,0.0005610509542748,286.27423095703125,294.1499938964844,299.81500244140625,297.3731689453125,300.4507751464844,299.828125,287.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967498576268,2.8872827684267577e-08,0.001196720986627,-0.0745066031813621,0.0,0.0,0.0,-0.01912622153759,60.0,23.81119155883789,0.0,-9.764875841256072e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0001123027832363,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,0.0001182603737106,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,8.734680886846036e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.0001182603155029,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,0.0005609731888398,286.2752380371094,294.1499938964844,299.8103942871094,297.36553955078125,300.4440612792969,299.8222351074219,287.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965837329626,2.8853412104012932e-08,0.0011965549783781,-0.0744561403989791,0.0,0.0,0.0,-0.0191165972501039,60.0,23.77304077148437,0.0,-9.76216654180462e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,0.0001122625180869,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,0.0001182179767056,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,8.731549314688891e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,0.000118217911222,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,0.000560772139579,286.2773132324219,294.1499938964844,299.80340576171875,297.3507080078125,300.4306640625,299.8119201660156,287.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803214036088324e-08,0.0011961286654695,-0.0743256583809852,0.0,0.0,0.0,-0.0190917253494262,60.0,23.695486068725582,0.0,-9.755164143143705e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,0.0001122625180869,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,0.0001182179767056,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,8.731549314688891e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,0.000118217911222,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,0.000560772139579,286.2773132324219,294.1499938964844,299.80340576171875,297.3507080078125,300.4306640625,299.8119201660156,287.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803214036088324e-08,0.0011961286654695,-0.0743256583809852,0.0,0.0,0.0,-0.0190917253494262,60.0,23.695486068725582,0.0,-9.755164143143705e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,0.0001121855457313,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0001181369152618,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,8.72556192916818e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.0001181368570541,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,0.0005603876779787,286.280029296875,294.1499938964844,299.799072265625,297.33648681640625,300.4178771972656,299.80780029296875,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953347129747,2.870725701598076e-08,0.0011953059583902,-0.0740762427449226,0.0,0.0,0.0,-0.0190441459417343,60.0,23.613252639770508,0.0,-9.741787465600282e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,0.0001121855457313,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0001181369152618,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,8.72556192916818e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,0.0001181368570541,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,0.0005603876779787,286.280029296875,294.1499938964844,299.799072265625,297.33648681640625,300.4178771972656,299.80780029296875,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953347129747,2.870725701598076e-08,0.0011953059583902,-0.0740762427449226,0.0,0.0,0.0,-0.0190441459417343,60.0,23.613252639770508,0.0,-9.741787465600282e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,0.0001121613022405,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0001181113912025,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,8.723676728550345e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0001181113329948,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,0.000560266606044,286.2812805175781,294.1499938964844,299.7978210449219,297.32928466796875,300.4110717773437,299.8039855957031,287.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950812768191,2.86770429624994e-08,0.0011950526386499,-0.0739976912736892,0.0,0.0,0.0,-0.0190291926264762,60.0,23.572410583496094,0.0,-9.737576078805432e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.0001121143723139,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,0.0001180619656224,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,8.720026380615309e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0001180619074148,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,0.0005600321455858,286.2826843261719,294.1499938964844,299.7972106933594,297.3227844238281,300.4051208496094,299.8033142089844,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945808073505,2.861854042635059e-08,0.0011945521691814,-0.073845624923706,0.0,0.0,0.0,-0.0190001893788576,60.0,23.531658172607425,0.0,-9.729426864169e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,0.0001120233282563,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0001179660903289,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,8.712944691069424e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.0001179660321213,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0005595774273388,286.28546142578125,294.1499938964844,299.7975158691406,297.3095397949219,300.3925170898437,299.8006591796875,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936088558286,2.8505050764238152e-08,0.0011935803340747,-0.073550596833229,0.0,0.0,0.0,-0.0189439207315444,60.0,23.447572708129883,0.0,-9.71362723589664e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.371826171875,0.0,0.0,0.0001120233282563,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0001179660903289,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,8.712944691069424e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,0.0001179660321213,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0005595774273388,286.28546142578125,294.1499938964844,299.7975158691406,297.3095397949219,300.3925170898437,299.8006591796875,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936088558286,2.8505050764238152e-08,0.0011935803340747,-0.073550596833229,0.0,0.0,0.0,-0.0189439207315444,60.0,23.447572708129883,0.0,-9.71362723589664e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,0.0001119678490795,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0001179076643893,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,8.708630048204213e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,0.0001179076134576,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0005593003006651,286.2869873046875,294.1499938964844,299.7984313964844,297.30303955078125,300.38641357421875,299.8008728027344,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930142063647,2.8435898968837137e-08,0.0011929856846109,-0.0733708217740058,0.0,0.0,0.0,-0.0189096219837665,60.0,23.40428924560547,0.0,-9.704007197797185e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,0.0001119119406212,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,0.0001178487873403,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,8.704281208338216e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.0001178487364086,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,0.0005590210785157,286.2885131835937,294.1499938964844,299.7998046875,297.2966613769531,300.3803100585937,299.8011474609375,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924183927476,2.8366210713670625e-08,0.0011923901038244,-0.0731896460056305,0.0,0.0,0.0,-0.0188750755041837,60.0,23.36081314086914,0.0,-9.69431610542415e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0001117906576837,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0001177210724563,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,8.694847929291427e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,0.0001177210142486,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.000558415253181,286.29168701171875,294.1499938964844,299.8038024902344,297.2841186523437,300.36834716796875,299.80303955078125,287.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215048075708186e-08,0.0011910998728126,-0.0727966204285621,0.0,0.0,0.0,-0.0188001506030559,60.0,23.272628784179688,0.0,-9.673311751612348e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0001117906576837,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0001177210724563,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,8.694847929291427e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725280761719,0.0,0.0,0.0001177210142486,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714904785156,0.0,0.0,0.000558415253181,286.29168701171875,294.1499938964844,299.8038024902344,297.2841186523437,300.36834716796875,299.80303955078125,287.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215048075708186e-08,0.0011910998728126,-0.0727966204285621,0.0,0.0,0.0,-0.0188001506030559,60.0,23.272628784179688,0.0,-9.673311751612348e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,0.0001116512066801,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0001175742218038,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,8.684001659275964e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,0.0001175741708721,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0005577187403105,286.2951965332031,294.1499938964844,299.80926513671875,297.2718505859375,300.35699462890625,299.8075561523437,287.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896407231688,2.8041240440757065e-08,0.0011896126670762,-0.0723446831107139,0.0,0.0,0.0,-0.0187139809131622,60.0,23.182024002075195,0.0,-9.649190246818764e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,0.0001116512066801,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0001175742218038,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,8.684001659275964e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,0.0001175741708721,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0005577187403105,286.2951965332031,294.1499938964844,299.80926513671875,297.2718505859375,300.35699462890625,299.8075561523437,287.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896407231688,2.8041240440757065e-08,0.0011896126670762,-0.0723446831107139,0.0,0.0,0.0,-0.0187139809131622,60.0,23.182024002075195,0.0,-9.649190246818764e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,0.0001115088016376,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0001174242570414,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,8.672924741404131e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,0.0001174242061097,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0005570073844864,286.2987976074219,294.1499938964844,299.8159484863281,297.259765625,300.3457946777344,299.8124694824219,287.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881256941705,2.7863750418077884e-08,0.0011880978709086,-0.0718831270933151,0.0,0.0,0.0,-0.0186260063201189,60.0,23.09096336364746,0.0,-9.624587704593068e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,0.0001115088016376,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0001174242570414,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,8.672924741404131e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,0.0001174242061097,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0005570073844864,286.2987976074219,294.1499938964844,299.8159484863281,297.259765625,300.3457946777344,299.8124694824219,287.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881256941705,2.7863750418077884e-08,0.0011880978709086,-0.0718831270933151,0.0,0.0,0.0,-0.0186260063201189,60.0,23.09096336364746,0.0,-9.624587704593068e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0001113502512453,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.000117257295642,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,8.660592720843852e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.0001172572447103,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,0.0005562154110521,286.3027038574219,294.1499938964844,299.8236083984375,297.247802734375,300.3353271484375,299.8193664550781,287.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864330153912,2.7666143154192472e-08,0.0011864053085446,-0.0713692009449005,0.0,0.0,0.0,-0.0185280293226242,60.0,22.99748611450196,0.0,-9.597233940894513e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0001113502512453,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.000117257295642,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,8.660592720843852e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,0.0001172572447103,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,0.0005562154110521,286.3027038574219,294.1499938964844,299.8236083984375,297.247802734375,300.3353271484375,299.8193664550781,287.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864330153912,2.7666143154192472e-08,0.0011864053085446,-0.0713692009449005,0.0,0.0,0.0,-0.0185280293226242,60.0,22.99748611450196,0.0,-9.597233940894513e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.0001112698082579,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0001171725889435,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,8.654336124891415e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,0.0001171725380118,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0005558136617764,286.3046875,294.1499938964844,299.8277282714844,297.2418518066406,300.3301086425781,299.82293701171875,287.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.75658891268904e-08,0.0011855480261147,-0.0711084455251693,0.0,0.0,0.0,-0.0184783283621072,60.0,22.950464248657227,0.0,-9.583371252119832e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,0.0001111870733438,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.000117085459351,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,8.647901267977431e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,0.0001170854084193,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0005554003873839,286.30670166015625,294.1499938964844,299.8320007324219,297.23590087890625,300.3250427246094,299.8267517089844,287.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462771612363213e-08,0.0011846664128825,-0.0708402246236801,0.0,0.0,0.0,-0.0184272099286317,60.0,22.90300369262696,0.0,-9.569123449182373e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,0.0001110180310206,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,0.000116907445772,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,8.63475288497284e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0001169073948403,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0005545559688471,286.3108825683594,294.1499938964844,299.84088134765625,297.2239990234375,300.3150939941406,299.8347473144531,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921748161315,0.0,0.0,0.0,-0.018322778865695,60.0,22.807382583618164,0.0,-9.540045198264124e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,0.0001110180310206,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,0.000116907445772,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,8.63475288497284e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,0.0001169073948403,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3795471191406,0.0,0.0,0.0005545559688471,286.3108825683594,294.1499938964844,299.84088134765625,297.2239990234375,300.3150939941406,299.8347473144531,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921748161315,0.0,0.0,0.0,-0.018322778865695,60.0,22.807382583618164,0.0,-9.540045198264124e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0001108694923459,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0001167510272352,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,8.623199391877279e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.0001167509763035,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,0.0005538140540011,286.3152770996094,294.1499938964844,299.8500061035156,297.2120056152344,300.3056945800781,299.8433532714844,287.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.7066962005051213e-08,0.0011812836164608,-0.0698105469346046,0.0,0.0,0.0,-0.0182309988886117,60.0,22.7136173248291,0.0,-9.51452960862298e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0001108694923459,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,0.0001167510272352,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,8.623199391877279e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38262939453125,0.0,0.0,0.0001167509763035,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816833496094,0.0,0.0,0.0005538140540011,286.3152770996094,294.1499938964844,299.8500061035156,297.2120056152344,300.3056945800781,299.8433532714844,287.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.7066962005051213e-08,0.0011812836164608,-0.0698105469346046,0.0,0.0,0.0,-0.0182309988886117,60.0,22.7136173248291,0.0,-9.51452960862298e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,0.0001107858479372,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.0001166629517683,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,8.616693958174437e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,0.0001166629008366,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,0.000553396239411,286.31793212890625,294.1499938964844,299.8554992675781,297.20477294921875,300.30010986328125,299.8484802246094,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804199311882,2.6962720056644685e-08,0.0011803930392488,-0.0695393308997154,0.0,0.0,0.0,-0.0181793253868818,60.0,22.658153533935547,0.0,-9.500178066446097e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,0.0001107361968024,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.000116610659461,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,8.612831879872829e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,0.0001166106085292,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,0.0005531482165679,286.31982421875,294.1499938964844,299.859130859375,297.1999206542969,300.2966003417969,299.8519287109375,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.621999740600582,0.0,-9.491662922300749e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,0.0001106194467865,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,0.0001164877176051,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,8.603751484770328e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.0001164876666734,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,0.0005525650922209,286.32452392578125,294.1499938964844,299.8680114746094,297.1876220703125,300.287841796875,299.8607177734375,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.5323429107666,0.0,-9.47165617048995e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,0.0001106194467865,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,0.0001164877176051,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,8.603751484770328e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,0.0001164876666734,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,0.0005525650922209,286.32452392578125,294.1499938964844,299.8680114746094,297.1876220703125,300.287841796875,299.8607177734375,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.5323429107666,0.0,-9.47165617048995e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
