time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,0.0001105607443605,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,0.0001164259010693,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912353515625,0.0,0.0,8.599185821367428e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,0.0001164258501376,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,0.0005522719002328,286.3269958496094,294.1499938964844,299.8722839355469,297.181396484375,300.2836608886719,299.8649597167969,287.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.668216225742981e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402416735887,60.0,22.48767852783203,0.0,-9.46160483294989e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,0.0001104955299524,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,0.0001163572233053,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,8.594113023718819e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,0.0001163571723736,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.0005519461119547,286.3296203613281,294.1499938964844,299.8764038085937,297.17510986328125,300.2798156738281,299.86865234375,287.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773251462727,2.6600879721172532e-08,0.001177298487164,-0.0685977786779403,0.0,0.0,0.0,-0.0179999433457851,60.0,22.44196510314941,0.0,-9.450444338199304e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.0001103751128539,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.000116230417916,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,8.584746683482081e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.0001162303669843,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,0.0005513446521945,286.3346862792969,294.1499938964844,299.8840637207031,297.1622619628906,300.2717590332031,299.87677001953125,287.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760449269786,2.6450798884525284e-08,0.0011760183842852,-0.0682071968913078,0.0,0.0,0.0,-0.0179255586117506,60.0,22.352025985717773,0.0,-9.429854230802449e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.0001103751128539,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.000116230417916,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,8.584746683482081e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,0.0001162303669843,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,0.0005513446521945,286.3346862792969,294.1499938964844,299.8840637207031,297.1622619628906,300.2717590332031,299.87677001953125,287.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760449269786,2.6450798884525284e-08,0.0011760183842852,-0.0682071968913078,0.0,0.0,0.0,-0.0179255586117506,60.0,22.352025985717773,0.0,-9.429854230802449e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0001102407404687,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.0001160889150924,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,8.574295497965068e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0001160888641607,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,0.0005506734596565,286.33990478515625,294.1499938964844,299.8907470703125,297.1490783691406,300.2639465332031,299.8842163085937,287.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746115051209,2.628332929077716e-08,0.0011745851952582,-0.0677713304758071,0.0,0.0,0.0,-0.0178425293415784,60.0,22.25993728637696,0.0,-9.406905121522868e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965148925781,0.0,0.0,0.0001102407404687,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.0001160889150924,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,8.574295497965068e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0001160888641607,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,0.0005506734596565,286.33990478515625,294.1499938964844,299.8907470703125,297.1490783691406,300.2639465332031,299.8842163085937,287.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746115051209,2.628332929077716e-08,0.0011745851952582,-0.0677713304758071,0.0,0.0,0.0,-0.0178425293415784,60.0,22.25993728637696,0.0,-9.406905121522868e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,0.000110090833914,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,0.000115931055916,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,8.562635775888339e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.0001159310122602,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,0.0005499246763065,286.3453063964844,294.1499938964844,299.8962097167969,297.13543701171875,300.25653076171875,299.8902282714844,287.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730131227523,2.6096504512906904e-08,0.0011729870457202,-0.0672850385308265,0.0,0.0,0.0,-0.0177499093115329,60.0,22.1646728515625,0.0,-9.381336951719277e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,0.000110090833914,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,0.000115931055916,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010925292969,0.0,0.0,8.562635775888339e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.0001159310122602,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,0.0005499246763065,286.3453063964844,294.1499938964844,299.8962097167969,297.13543701171875,300.25653076171875,299.8902282714844,287.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730131227523,2.6096504512906904e-08,0.0011729870457202,-0.0672850385308265,0.0,0.0,0.0,-0.0177499093115329,60.0,22.1646728515625,0.0,-9.381336951719277e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0001099358632927,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.0001157678634626,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,8.550582424504682e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,0.0001157678198069,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,0.0005491506308317,286.350830078125,294.1499938964844,299.90020751953125,297.1213684082031,300.2492370605469,299.8954467773437,287.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713632848113,2.590337189189995e-08,0.0011713373241946,-0.0667822808027267,0.0,0.0,0.0,-0.0176541730761528,60.0,22.06795120239257,0.0,-9.35494171017126e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0001099358632927,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.0001157678634626,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,8.550582424504682e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,0.0001157678198069,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,0.0005491506308317,286.350830078125,294.1499938964844,299.90020751953125,297.1213684082031,300.2492370605469,299.8954467773437,287.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713632848113,2.590337189189995e-08,0.0011713373241946,-0.0667822808027267,0.0,0.0,0.0,-0.0176541730761528,60.0,22.06795120239257,0.0,-9.35494171017126e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,0.0001098563006962,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,0.0001156840735347,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40582275390625,0.0,0.0,8.54439422255382e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,0.000115684029879,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,0.000548753188923,286.35369873046875,294.1499938964844,299.90155029296875,297.1141357421875,300.2457275390625,299.89697265625,287.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705128708854,2.580420854769727e-08,0.0011704870266839,-0.0665241256356239,0.0,0.0,0.0,-0.0176050029695034,60.0,22.01837730407715,0.0,-9.341403739426825e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,0.0001097782442229,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0001156018770416,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,8.538322435924783e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0001156018333858,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,0.0005483632558025,286.35662841796875,294.1499938964844,299.9024658203125,297.10675048828125,300.2422790527344,299.8979797363281,287.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696810834109,2.5706926365387523e-08,0.0011696553556248,-0.0662708505988121,0.0,0.0,0.0,-0.0175567772239446,60.0,21.968461990356445,0.0,-9.328132222208296e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0001096299965865,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.000115445764095,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,8.526792225893587e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,0.0001154457204393,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0005476227379404,286.3626403808594,294.1499938964844,299.9028015136719,297.091552734375,300.2354431152344,299.8987121582031,287.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168102142401,2.5522169266878336e-08,0.0011680766474455,-0.0657898038625717,0.0,0.0,0.0,-0.0174651909619569,60.0,21.86907196044922,0.0,-9.302952719281168e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.0001096299965865,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.000115445764095,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,8.526792225893587e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,0.0001154457204393,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,0.0005476227379404,286.3626403808594,294.1499938964844,299.9028015136719,297.091552734375,300.2354431152344,299.8987121582031,287.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168102142401,2.5522169266878336e-08,0.0011680766474455,-0.0657898038625717,0.0,0.0,0.0,-0.0174651909619569,60.0,21.86907196044922,0.0,-9.302952719281168e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0001094881808967,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.000115296425065,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,8.515761874150485e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,0.0001152963814092,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0005469144089147,286.3686828613281,294.1499938964844,299.90093994140625,297.0757141113281,300.2286071777344,299.89910888671875,287.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665907222777,2.5345434195855887e-08,0.0011665654601529,-0.0653295964002609,0.0,0.0,0.0,-0.0173775758594274,60.0,21.770740509033203,0.0,-9.278898005504745e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0001094881808967,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,0.000115296425065,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,8.515761874150485e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,0.0001152963814092,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114074707031,0.0,0.0,0.0005469144089147,286.3686828613281,294.1499938964844,299.90093994140625,297.0757141113281,300.2286071777344,299.89910888671875,287.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665907222777,2.5345434195855887e-08,0.0011665654601529,-0.0653295964002609,0.0,0.0,0.0,-0.0173775758594274,60.0,21.770740509033203,0.0,-9.278898005504745e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,0.0001093950559152,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0001151983597083,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,8.508518658345565e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,0.0001151983160525,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,0.0005464492132887,286.3728332519531,294.1499938964844,299.8982849121094,297.0645446777344,300.2239990234375,299.898681640625,287.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655985144898,2.522937236904e-08,0.0011655733687803,-0.0650273561477661,0.0,0.0,0.0,-0.0173200387507677,60.0,21.70294952392578,0.0,-9.263118272428984e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,0.0001093689133995,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,0.0001151708274846,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,8.506485755788162e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,0.0001151707911049,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,0.0005463186535052,286.3749084472656,294.1499938964844,299.8966064453125,297.0592041015625,300.2218017578125,299.8966369628906,287.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653199326246,2.5196792208248563e-08,0.0011652947869151,-0.0649425089359283,0.0,0.0,0.0,-0.0173038877546787,60.0,21.67251777648925,0.0,-9.258690880642464e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0001092767852242,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0001150738098658,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,8.499319665133953e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,0.0001150737662101,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,0.0005458584637381,286.3812866210937,294.1499938964844,299.8895874023437,297.0419311523437,300.2149353027344,299.8913879394531,287.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643382022157,2.508196672579288e-08,0.0011643131729215,-0.0646434724330902,0.0,0.0,0.0,-0.0172469653189182,60.0,21.576648712158203,0.0,-9.243096599220737e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0001092767852242,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,0.0001150738098658,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,8.499319665133953e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,0.0001150737662101,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,0.0005458584637381,286.3812866210937,294.1499938964844,299.8895874023437,297.0419311523437,300.2149353027344,299.8913879394531,287.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643382022157,2.508196672579288e-08,0.0011643131729215,-0.0646434724330902,0.0,0.0,0.0,-0.0172469653189182,60.0,21.576648712158203,0.0,-9.243096599220737e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,0.0001092249003704,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0001150191747001,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242248535156,0.0,0.0,8.495284419041127e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0001150191310443,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.0005455993232317,286.38446044921875,294.1499938964844,299.885009765625,297.0329895019531,300.2115173339844,299.8890075683594,287.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637860443443,2.5017305560481886e-08,0.0011637610150501,-0.0644750669598579,0.0,0.0,0.0,-0.0172149147838354,60.0,21.528301239013672,0.0,-9.234320685891364e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0001092025268008,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0001149956078734,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,8.493543282384053e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,0.0001149955714936,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,0.0005454875645227,286.3877258300781,294.1499938964844,299.8796691894531,297.0238647460937,300.20806884765625,299.8847961425781,287.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635473929345,2.498940965267593e-08,0.0011635224800556,-0.0644024163484573,0.0,0.0,0.0,-0.0172010846436023,60.0,21.481834411621094,0.0,-9.230535624737969e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,0.0001091850426746,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0001149771997006,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,8.492183405905962e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,0.0001149771633208,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,0.0005454002530314,286.3943786621094,294.1499938964844,299.8665466308594,297.00494384765625,300.20098876953125,299.8740234375,287.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633597314357,2.4967608425185972e-08,0.0011633347021415,-0.0643456354737281,0.0,0.0,0.0,-0.0171902701258659,60.0,21.391908645629883,0.0,-9.227578345871734e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,0.0001091850426746,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0001149771997006,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,8.492183405905962e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,0.0001149771633208,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,0.0005454002530314,286.3943786621094,294.1499938964844,299.8665466308594,297.00494384765625,300.20098876953125,299.8740234375,287.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633597314357,2.4967608425185972e-08,0.0011633347021415,-0.0643456354737281,0.0,0.0,0.0,-0.0171902701258659,60.0,21.391908645629883,0.0,-9.227578345871734e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,0.0001092106613214,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0001150041789514,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,8.494176290696487e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.0001150041425717,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,0.0005455282516777,286.4012145996094,294.1499938964844,299.8500061035156,296.9851379394531,300.1935729980469,299.859375,287.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636330746114,2.4999517123092122e-08,0.0011636080453172,-0.0644287392497062,0.0,0.0,0.0,-0.0172060914337635,60.0,21.306798934936523,0.0,-9.231906972217985e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,0.0001092106613214,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0001150041789514,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,8.494176290696487e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,0.0001150041425717,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,0.0005455282516777,286.4012145996094,294.1499938964844,299.8500061035156,296.9851379394531,300.1935729980469,299.859375,287.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636330746114,2.4999517123092122e-08,0.0011636080453172,-0.0644287392497062,0.0,0.0,0.0,-0.0172060914337635,60.0,21.306798934936523,0.0,-9.231906972217985e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,0.0001092715901904,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0001150683383457,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,8.498915121890604e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,0.0001150683019659,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.0005458326777443,286.408203125,294.1499938964844,299.830078125,296.96337890625,300.1858825683594,299.8419494628906,287.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642829049378,2.507542795626705e-08,0.0011642578756436,-0.0646264404058456,0.0,0.0,0.0,-0.0172437280416488,60.0,21.22500801086425,0.0,-9.242208420801037e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,0.0001092715901904,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0001150683383457,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,8.498915121890604e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,0.0001150683019659,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,0.0005458326777443,286.408203125,294.1499938964844,299.830078125,296.96337890625,300.1858825683594,299.8419494628906,287.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642829049378,2.507542795626705e-08,0.0011642578756436,-0.0646264404058456,0.0,0.0,0.0,-0.0172437280416488,60.0,21.22500801086425,0.0,-9.242208420801037e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,0.0001093799219233,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,0.0001151824108092,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,8.507339953212067e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,0.0001151823744294,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408569335937,0.0,0.0,0.0005463737761601,286.41534423828125,294.1499938964844,299.80712890625,296.9388427734375,300.17791748046875,299.82196044921875,287.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210397325281533e-08,0.0011654113186523,-0.0649779438972473,0.0,0.0,0.0,-0.0173106342554092,60.0,21.14541244506836,0.0,-9.26053971284091e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,0.0001093799219233,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,0.0001151824108092,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,8.507339953212067e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44158935546875,0.0,0.0,0.0001151823744294,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408569335937,0.0,0.0,0.0005463737761601,286.41534423828125,294.1499938964844,299.80712890625,296.9388427734375,300.17791748046875,299.82196044921875,287.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210397325281533e-08,0.0011654113186523,-0.0649779438972473,0.0,0.0,0.0,-0.0173106342554092,60.0,21.14541244506836,0.0,-9.26053971284091e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447631835937,0.0,0.0,0.0001094369217753,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44403076171875,0.0,0.0,0.0001152424374595,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,8.511773921782151e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0001152424010797,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.0005466585280373,286.4188842773437,294.1499938964844,299.7945861816406,296.92559814453125,300.1739501953125,299.8119812011719,287.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660433374345,2.52814231771481e-08,0.0011660180753096,-0.0651629120111465,0.0,0.0,0.0,-0.01734584197402,60.0,21.10567283630371,0.0,-9.270193856991685e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,0.0001095372790587,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,0.0001153481134679,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,8.519578841514885e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,0.0001153480770881,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44561767578125,0.0,0.0,0.0005471598706208,286.4225769042969,294.1499938964844,299.7813415527344,296.9117431640625,300.1695861816406,299.79913330078125,287.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671117972582,2.5406469816857683e-08,0.0011670863023027,-0.0654885321855545,0.0,0.0,0.0,-0.0174078289419412,60.0,21.06772422790528,0.0,-9.287202118457573e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,0.0001097376371035,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0001155591016868,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,8.535162487532943e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,0.000115559065307,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,0.0005481606931425,286.42999267578125,294.1499938964844,299.7529296875,296.8822937011719,300.16082763671875,299.7734069824219,287.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692462721839,2.5656129665208027e-08,0.0011692206608131,-0.0661385953426361,0.0,0.0,0.0,-0.0175315923988819,60.0,20.99174118041992,0.0,-9.321205851620108e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,0.0001097376371035,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0001155591016868,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,8.535162487532943e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,0.000115559065307,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,0.0005481606931425,286.42999267578125,294.1499938964844,299.7529296875,296.8822937011719,300.16082763671875,299.7734069824219,287.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692462721839,2.5656129665208027e-08,0.0011692206608131,-0.0661385953426361,0.0,0.0,0.0,-0.0175315923988819,60.0,20.99174118041992,0.0,-9.321205851620108e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,0.0001099727815017,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,0.0001158067170763,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,8.553451334591955e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001158066806965,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,0.0005493353237397,286.4375305175781,294.1499938964844,299.7220764160156,296.85064697265625,300.151611328125,299.7449951171875,287.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949134396796584e-08,0.0011717253364622,-0.0669014155864715,0.0,0.0,0.0,-0.017676843330264,60.0,20.91680908203125,0.0,-9.36119306516048e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,0.0001099727815017,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,0.0001158067170763,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,8.553451334591955e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562683105469,0.0,0.0,0.0001158066806965,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,0.0005493353237397,286.4375305175781,294.1499938964844,299.7220764160156,296.85064697265625,300.151611328125,299.7449951171875,287.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949134396796584e-08,0.0011717253364622,-0.0669014155864715,0.0,0.0,0.0,-0.017676843330264,60.0,20.91680908203125,0.0,-9.36119306516048e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,0.0001101669477066,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0001160111787612,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,8.568552584620193e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,0.0001160111423814,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,0.0005503052379935,286.4433288574219,294.1499938964844,299.6971435546875,296.8252868652344,300.1444396972656,299.7223205566406,287.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738197645172,2.6191075974679734e-08,0.0011737935710698,-0.0675312131643295,0.0,0.0,0.0,-0.0177967827767133,60.0,20.86028289794922,0.0,-9.394275934937468e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,0.000110235196189,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,0.0001160830506705,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,8.573861123295501e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613952636719,0.0,0.0,0.0001160830142907,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,0.0005506461602635,286.4452209472656,294.1499938964844,299.68902587890625,296.8170471191406,300.1419677734375,299.7143249511719,287.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745465453714,2.6276124387436546e-08,0.001174520351924,-0.0677525773644447,0.0,0.0,0.0,-0.017838941887021,60.0,20.84228706359864,0.0,-9.405918888205633e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,0.0001105295668821,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0001163930355687,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,8.596756379120052e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,0.0001163929991889,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.0005521166021935,286.4531555175781,294.1499938964844,299.6539001464844,296.7817077636719,300.13134765625,299.6797180175781,287.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776835890486,2.6642936745702173e-08,0.0011776569299399,-0.0687072277069091,0.0,0.0,0.0,-0.018020786345005,60.0,20.76705551147461,0.0,-9.456218919012829e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
