time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,0.0001105295668821,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0001163930355687,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,8.596756379120052e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,0.0001163929991889,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.0005521166021935,286.4531555175781,294.1499938964844,299.6539001464844,296.7817077636719,300.13134765625,299.6797180175781,287.6402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776835890486,2.6642936745702173e-08,0.0011776569299399,-0.0687072277069091,0.0,0.0,0.0,-0.018020786345005,60.0,20.76705551147461,0.0,-9.456218919012829e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,0.000110674300231,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0001165454523288,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,8.608013740740716e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,0.000116545415949,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,0.0005528395995497,286.4571228027344,294.1499938964844,299.6356506347656,296.7634582519531,300.1260986328125,299.6627502441406,287.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792269069701,2.682329380832016e-08,0.0011792001314461,-0.06917654722929,0.0,0.0,0.0,-0.0181102026253938,60.0,20.729686737060547,0.0,-9.48099909692246e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,0.0001108265932998,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0001167058217106,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742736816406,0.0,0.0,8.619858272140846e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,0.0001167057853308,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,0.0005536003154702,286.461181640625,294.1499938964844,299.6169738769531,296.74481201171875,300.12042236328125,299.6443786621094,287.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042736560106,60.0,20.691162109375,0.0,-9.5071087002907e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,0.0001111321762437,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.000117027615488,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,8.643625915283337e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,0.0001170275791082,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,0.0005551268113777,286.4693908691406,294.1499938964844,299.57843017578125,296.7065734863281,300.1088256835937,299.6069641113281,287.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.613113403320312,0.0,-9.559605729236865e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,0.0001111321762437,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.000117027615488,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,8.643625915283337e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,0.0001170275791082,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,0.0005551268113777,286.4693908691406,294.1499938964844,299.57843017578125,296.7065734863281,300.1088256835937,299.6069641113281,287.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.613113403320312,0.0,-9.559605729236865e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,0.0001114384504035,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,0.0001173501368612,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,8.667447400512174e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,0.0001173501004814,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,0.0005566567415371,286.4778137207031,294.1499938964844,299.5384521484375,296.6672058105469,300.0963439941406,299.5673828125,287.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775508115723824e-08,0.0011873396579176,-0.0716536417603492,0.0,0.0,0.0,-0.0185822416096925,60.0,20.531322479248047,0.0,-9.612368501166205e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845275878906,0.0,0.0,0.0001114384504035,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,0.0001173501368612,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,8.667447400512174e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,0.0001173501004814,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,0.0005566567415371,286.4778137207031,294.1499938964844,299.5384521484375,296.6672058105469,300.0963439941406,299.5673828125,287.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775508115723824e-08,0.0011873396579176,-0.0716536417603492,0.0,0.0,0.0,-0.0185822416096925,60.0,20.531322479248047,0.0,-9.612368501166205e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,0.0001117421707022,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,0.00011766996613,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,8.691069524502382e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,0.0001176699297502,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,0.0005581738660112,286.4862976074219,294.1499938964844,299.49725341796875,296.6268615722656,300.08355712890625,299.5272827148437,287.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.815397870392644e-08,0.0011905757710337,-0.0726378336548805,0.0,0.0,0.0,-0.0187698658555746,60.0,20.448198318481445,0.0,-9.664833555689256e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,0.0001117421707022,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,0.00011766996613,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,8.691069524502382e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896850585937,0.0,0.0,0.0001176699297502,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,0.0005581738660112,286.4862976074219,294.1499938964844,299.49725341796875,296.6268615722656,300.08355712890625,299.5272827148437,287.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.815397870392644e-08,0.0011905757710337,-0.0726378336548805,0.0,0.0,0.0,-0.0187698658555746,60.0,20.448198318481445,0.0,-9.664833555689256e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,0.0001120376400649,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0001179811079055,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,8.71405063662678e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,0.0001179810788016,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,0.0005596498376689,286.494873046875,294.1499938964844,299.4550476074219,296.5858154296875,300.0704650878906,299.48651123046875,287.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937514645978,2.8522167738742613e-08,0.001193722942844,-0.0735950991511344,0.0,0.0,0.0,-0.0189523864537477,60.0,20.362897872924805,0.0,-9.716010396232377e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,0.0001120376400649,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0001179811079055,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,8.71405063662678e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,0.0001179810788016,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949951171875,0.0,0.0,0.0005596498376689,286.494873046875,294.1499938964844,299.4550476074219,296.5858154296875,300.0704650878906,299.48651123046875,287.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937514645978,2.8522167738742613e-08,0.001193722942844,-0.0735950991511344,0.0,0.0,0.0,-0.0189523864537477,60.0,20.362897872924805,0.0,-9.716010396232377e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,0.0001121820096159,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,0.0001181331317638,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,8.725278894416988e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,0.0001181330953841,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,0.00056037097238,286.49920654296875,294.1499938964844,299.43359375,296.5650939941406,300.06365966796875,299.4655456542969,287.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952893109992,2.870206650129603e-08,0.00119526067283,-0.0740627497434616,0.0,0.0,0.0,-0.0190415680408477,60.0,20.318546295166016,0.0,-9.741064133095281e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50250244140625,0.0,0.0,0.0001123251131502,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.000118283831398,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,8.736409654375166e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50177001953125,0.0,0.0,0.0001182838022941,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,0.0005610858206637,286.5035705566406,294.1499938964844,299.4119873046875,296.54425048828125,300.0567626953125,299.4443054199219,287.734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968141188845,2.88803985171171e-08,0.0011967852478846,-0.0745262801647186,0.0,0.0,0.0,-0.0191299729049205,60.0,20.27363014221192,0.0,-9.76593170776141e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,0.0001126083006965,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.0001185820365208,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,8.75843470566906e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0001185820074169,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.0005625004414469,286.51239013671875,294.1499938964844,299.36834716796875,296.5023193359375,300.0424194335937,299.4010925292969,287.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998313711956,2.9233284237761843e-08,0.0011998021509498,-0.0754433795809745,0.0,0.0,0.0,-0.0193049106746912,60.0,20.18170547485352,0.0,-9.815233426024861e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087280273437,0.0,0.0,0.0001126083006965,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.0001185820365208,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,8.75843470566906e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0001185820074169,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.0005625004414469,286.51239013671875,294.1499938964844,299.36834716796875,296.5023193359375,300.0424194335937,299.4010925292969,287.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998313711956,2.9233284237761843e-08,0.0011998021509498,-0.0754433795809745,0.0,0.0,0.0,-0.0193049106746912,60.0,20.18170547485352,0.0,-9.815233426024861e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,0.0001128953226725,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.000118884287076,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,8.780758798820898e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001188842579722,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0005639342125505,286.5213928222656,294.1499938964844,299.32427978515625,296.4602966308594,300.0273742675781,299.3570861816406,287.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202889252454,2.9590953687375083e-08,0.0012028596829622,-0.0763727277517318,0.0,0.0,0.0,-0.0194822177290916,60.0,20.088653564453125,0.0,-9.865330241609629e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151062011719,0.0,0.0,0.0001128953226725,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.000118884287076,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,8.780758798820898e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.514404296875,0.0,0.0,0.0001188842579722,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0005639342125505,286.5213928222656,294.1499938964844,299.32427978515625,296.4602966308594,300.0273742675781,299.3570861816406,287.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001202889252454,2.9590953687375083e-08,0.0012028596829622,-0.0763727277517318,0.0,0.0,0.0,-0.0194822177290916,60.0,20.088653564453125,0.0,-9.865330241609629e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0001131429962697,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,0.0001191451010527,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,8.800021896604449e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198669433594,0.0,0.0,0.0001191450646729,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,0.0005651713581755,286.529052734375,294.1499938964844,299.2870788574219,296.425048828125,300.0143127441406,299.3197937011719,287.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055276893079,2.989958858279351e-08,0.0012054977705702,-0.0771745070815086,0.0,0.0,0.0,-0.0196352172642946,60.0,20.01038360595703,0.0,-9.908661269264485e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.0001131926255766,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0001191973642562,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,8.803881792118773e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.0001191973278764,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52032470703125,0.0,0.0,0.000565419322811,286.530517578125,294.1499938964844,299.27996826171875,296.4183349609375,300.01177978515625,299.31268310546875,287.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060563312843,2.996143777522775e-08,0.0012060264125466,-0.0773351639509201,0.0,0.0,0.0,-0.0196658764034509,60.0,19.99561882019043,0.0,-9.917356180721981e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.0001135163474828,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.0001195382574223,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,8.829060243442655e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.527587890625,0.0,0.0,0.0001195382210426,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.0005670363898389,286.539794921875,294.1499938964844,299.23565673828125,296.3766784667969,299.9954528808594,299.26806640625,287.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095056008547,3.0364844860741875e-08,0.001209475332871,-0.0783828869462013,0.0,0.0,0.0,-0.0198658592998981,60.0,19.90504264831543,0.0,-9.974160519732322e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.0001135163474828,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,0.0001195382574223,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,8.829060243442655e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.527587890625,0.0,0.0,0.0001195382210426,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.0005670363898389,286.539794921875,294.1499938964844,299.23565673828125,296.3766784667969,299.9954528808594,299.26806640625,287.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095056008547,3.0364844860741875e-08,0.001209475332871,-0.0783828869462013,0.0,0.0,0.0,-0.0198658592998981,60.0,19.90504264831543,0.0,-9.974160519732322e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.0001136892533395,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,0.0001197203309857,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53271484375,0.0,0.0,8.84250839590095e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.0001197203018818,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303955078125,0.0,0.0,0.0005679000751115,286.54449462890625,294.1499938964844,299.21356201171875,296.35601806640625,299.9870910644531,299.2457275390625,287.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113481061533,3.058030983993376e-08,0.0012113174889236,-0.0789423957467079,0.0,0.0,0.0,-0.0199726745486259,60.0,19.86107635498047,0.0,-1.0004566775023704e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,0.0001138580482802,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,0.0001198980826302,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361328125,0.0,0.0,8.855637133819982e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.534423828125,0.0,0.0,0.0001198980535264,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338134765625,0.0,0.0,0.0005687432712875,286.5492248535156,294.1499938964844,299.1915588378906,296.3354797363281,299.9785461425781,299.2234191894531,287.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131466064602,3.079066246414186e-08,0.0012131157563999,-0.0794885531067848,0.0,0.0,0.0,-0.0200769528746604,60.0,19.817523956298828,0.0,-1.0034296593630645e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,0.0001141893953899,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,0.0001202470011776,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,8.881407848093659e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,0.0001202469720738,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,0.0005703984061256,286.5588073730469,294.1499938964844,299.1478271484375,296.2950134277344,299.9609680175781,299.1791076660156,287.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166769010946,3.120356950603309e-08,0.0012166457017883,-0.0805604159832,0.0,0.0,0.0,-0.02028164640069,60.0,19.731237411499023,0.0,-1.0092781366211057e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,0.0001141893953899,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,0.0001202470011776,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430603027344,0.0,0.0,8.881407848093659e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413818359375,0.0,0.0,0.0001202469720738,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,0.0005703984061256,286.5588073730469,294.1499938964844,299.1478271484375,296.2950134277344,299.9609680175781,299.1791076660156,287.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166769010946,3.120356950603309e-08,0.0012166457017883,-0.0805604159832,0.0,0.0,0.0,-0.02028164640069,60.0,19.731237411499023,0.0,-1.0092781366211057e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,0.000114512789878,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,0.0001205875523737,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,8.906560833565891e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,0.0001205875159939,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54791259765625,0.0,0.0,0.0005720138433389,286.5685119628906,294.1499938964844,299.10467529296875,296.2554016113281,299.9427795410156,299.13525390625,287.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201226782053,3.1606575134901504e-08,0.0012200911296531,-0.081606313586235,0.0,0.0,0.0,-0.0204814299941062,60.0,19.645694732666016,0.0,-1.0150026952260305e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,0.000114512789878,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,0.0001205875523737,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,8.906560833565891e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,0.0001205875159939,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54791259765625,0.0,0.0,0.0005720138433389,286.5685119628906,294.1499938964844,299.10467529296875,296.2554016113281,299.9427795410156,299.13525390625,287.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201226782053,3.1606575134901504e-08,0.0012200911296531,-0.081606313586235,0.0,0.0,0.0,-0.0204814299941062,60.0,19.645694732666016,0.0,-1.0150026952260305e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.0001148248484241,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0001209161637234,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,8.930831972975284e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.0001209161346196,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,0.0005735726444981,286.578369140625,294.1499938964844,299.0623474121094,296.2168884277344,299.9240417480469,299.0920715332031,287.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223447616212,3.1995462279610365e-08,0.0012234156019985,-0.082615315914154,0.0,0.0,0.0,-0.0206742137670516,60.0,19.56064796447754,0.0,-1.0205420153397426e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.0001148248484241,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0001209161637234,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,8.930831972975284e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.0001209161346196,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,0.0005735726444981,286.578369140625,294.1499938964844,299.0623474121094,296.2168884277344,299.9240417480469,299.0920715332031,287.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223447616212,3.1995462279610365e-08,0.0012234156019985,-0.082615315914154,0.0,0.0,0.0,-0.0206742137670516,60.0,19.56064796447754,0.0,-1.0205420153397426e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.563720703125,0.0,0.0,0.0001151239994214,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0001212311908602,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,8.95409903023392e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,0.0001212311544804,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0005750670097768,286.58837890625,294.1499938964844,299.0209655761719,296.1796875,299.9047546386719,299.0497436523437,287.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266349513083,3.2368259184067945e-08,0.0012266025878489,-0.0835823565721511,0.0,0.0,0.0,-0.020859021693468,60.0,19.476299285888672,0.0,-1.025866325221614e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.563720703125,0.0,0.0,0.0001151239994214,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0001212311908602,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,8.95409903023392e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631103515625,0.0,0.0,0.0001212311544804,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0005750670097768,286.58837890625,294.1499938964844,299.0209655761719,296.1796875,299.9047546386719,299.0497436523437,287.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266349513083,3.2368259184067945e-08,0.0012266025878489,-0.0835823565721511,0.0,0.0,0.0,-0.020859021693468,60.0,19.476299285888672,0.0,-1.025866325221614e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,0.0001152690456365,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.0001213839277625,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684509277344,0.0,0.0,8.965380402514711e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668334960937,0.0,0.0,0.0001213838986586,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662841796875,0.0,0.0,0.0005757915205322,286.5934143066406,294.1499938964844,299.000732421875,296.16162109375,299.8949279785156,299.0289001464844,287.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281801318749,3.254901415061795e-08,0.0012281475355848,-0.084051139652729,0.0,0.0,0.0,-0.0209486242383718,60.0,19.434398651123047,0.0,-1.0284527718340541e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,0.0001154089986812,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,0.0001215313022839,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722045898437,0.0,0.0,8.97626523510553e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705871582031,0.0,0.0,0.0001215312731801,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700378417969,0.0,0.0,0.0005764906527474,286.5984802246094,294.1499938964844,298.9808044433594,296.1439819335937,299.8849792480469,299.0083923339844,287.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296711793169,3.2723416865110266e-08,0.0012296384666115,-0.0845034196972847,0.0,0.0,0.0,-0.0210350845009088,60.0,19.392728805541992,0.0,-1.0309515374729017e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,0.000115674411063,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0001218107936438,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,8.99690858204849e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0001218107645399,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,0.00057781644864,286.6087646484375,294.1499938964844,298.9420471191406,296.1099548339844,299.86474609375,298.9685363769531,287.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324991403147,3.305417450860659e-08,0.0012324660783633,-0.085361011326313,0.0,0.0,0.0,-0.0211990512907505,60.0,19.310508728027344,0.0,-1.0356986734905149e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,0.000115674411063,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0001218107936438,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,8.99690858204849e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0001218107645399,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,0.00057781644864,286.6087646484375,294.1499938964844,298.9420471191406,296.1099548339844,299.86474609375,298.9685363769531,287.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324991403147,3.305417450860659e-08,0.0012324660783633,-0.085361011326313,0.0,0.0,0.0,-0.0211990512907505,60.0,19.310508728027344,0.0,-1.0356986734905149e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,0.0001159227686002,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.0001220723206643,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,9.016224794322623e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,0.0001220722915604,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.0005790570285171,286.619140625,294.1499938964844,298.9048767089844,296.077880859375,299.8440856933594,298.9301147460937,287.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351454934105,3.33636691607353e-08,0.0012351121986284,-0.0861633121967315,0.0,0.0,0.0,-0.0213524792343378,60.0,19.22981643676757,0.0,-1.0401505079471465e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5866394042969,0.0,0.0,0.0001159227686002,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,0.0001220723206643,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,9.016224794322623e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,0.0001220722915604,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854797363281,0.0,0.0,0.0005790570285171,286.619140625,294.1499938964844,298.9048767089844,296.077880859375,299.8440856933594,298.9301147460937,287.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351454934105,3.33636691607353e-08,0.0012351121986284,-0.0861633121967315,0.0,0.0,0.0,-0.0213524792343378,60.0,19.22981643676757,0.0,-1.0401505079471465e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,0.0001161326144938,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0001222933060489,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,9.03254622244276e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,0.0001222932769451,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,0.0005801052902825,286.6288146972656,294.1499938964844,298.87225341796875,296.0502014160156,299.82476806640625,298.89630126953125,287.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373812496662,3.3625180861918125e-08,0.0012373476056382,-0.0868410915136337,0.0,0.0,0.0,-0.0214821174740791,60.0,19.15711975097656,0.0,-1.0439195108347121e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0001161498585133,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.0001223114522872,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,9.033887181431056e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,0.0001223114231834,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.0005801914376206,286.6296691894531,294.1499938964844,298.8695068359375,296.0478820800781,299.82305908203125,298.8934326171875,287.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237564953044,3.364666767424751e-08,0.001237531309016,-0.0868967771530151,0.0,0.0,0.0,-0.0214927699416875,60.0,19.1508846282959,0.0,-1.0442295206303245e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
