time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,0.0001163556808023,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0001225282030645,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034851074219,0.0,0.0,9.04989574337378e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019592285156,0.0,0.0,0.0001225281739607,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.0005812195595353,286.64031982421875,294.1499938964844,298.83612060546875,296.02020263671875,299.8017272949219,298.8586120605469,287.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397581012919,3.390316294371587e-08,0.0012397241080179,-0.0875614359974861,0.0,0.0,0.0,-0.0216199215501546,60.0,19.07400131225586,0.0,-1.0479334378032945e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,0.0001163556808023,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,0.0001225282030645,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034851074219,0.0,0.0,9.04989574337378e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019592285156,0.0,0.0,0.0001225281739607,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.0005812195595353,286.64031982421875,294.1499938964844,298.83612060546875,296.02020263671875,299.8017272949219,298.8586120605469,287.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397581012919,3.390316294371587e-08,0.0012397241080179,-0.0875614359974861,0.0,0.0,0.0,-0.0216199215501546,60.0,19.07400131225586,0.0,-1.0479334378032945e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,0.0001164507339126,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,0.0001226282911375,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,9.057288843905552e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60601806640625,0.0,0.0,0.0001226282620336,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,0.0005816944176331,286.6456604003906,294.1499938964844,298.8202514648437,296.0072937011719,299.7909545898437,298.8418884277344,287.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407704489305,3.402161752319444e-08,0.0012407363392412,-0.0878683552145958,0.0,0.0,0.0,-0.0216786433011293,60.0,19.036365509033203,0.0,-1.0496462010678442e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,0.0001165386711363,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.000122720899526,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116027832031,0.0,0.0,9.064128244062886e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6101379394531,0.0,0.0,0.0001227208704221,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.0005821336526423,286.65106201171875,294.1499938964844,298.8049621582031,295.9950256347656,299.7801513671875,298.82574462890625,287.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417073594406,3.4131200976617044e-08,0.0012416732497513,-0.0881522670388221,0.0,0.0,0.0,-0.0217329673469066,60.0,18.9993953704834,0.0,-1.05123191929124e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,0.0001166941365227,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0001228846085723,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,9.076220158021896e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,0.0001228845794685,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,0.0005829102592542,286.66192626953125,294.1499938964844,298.77618408203125,295.9725952148437,299.75836181640625,298.7954406738281,287.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433638330549,3.4324934006235714e-08,0.0012433294905349,-0.0886541455984115,0.0,0.0,0.0,-0.0218290071934461,60.0,18.9278507232666,0.0,-1.0540382788803981e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61895751953125,0.0,0.0,0.0001166941365227,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0001228846085723,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,9.076220158021896e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.618408203125,0.0,0.0,0.0001228845794685,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,0.0005829102592542,286.66192626953125,294.1499938964844,298.77618408203125,295.9725952148437,299.75836181640625,298.7954406738281,287.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433638330549,3.4324934006235714e-08,0.0012433294905349,-0.0886541455984115,0.0,0.0,0.0,-0.0218290071934461,60.0,18.9278507232666,0.0,-1.0540382788803981e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273498535156,0.0,0.0,0.0001168294911622,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.000123027144582,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,9.086747013498098e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.0001230271154781,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263122558594,0.0,0.0,0.0005835863994434,286.67291259765625,294.1499938964844,298.75,295.9530639648437,299.7364501953125,298.7677307128906,287.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448062188923,3.4493606193564126e-08,0.001244771759957,-0.0890910401940345,0.0,0.0,0.0,-0.0219126250594854,60.0,18.86013412475586,0.0,-1.0564846064653469e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273498535156,0.0,0.0,0.0001168294911622,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.000123027144582,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,9.086747013498098e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268005371094,0.0,0.0,0.0001230271154781,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263122558594,0.0,0.0,0.0005835863994434,286.67291259765625,294.1499938964844,298.75,295.9530639648437,299.7364501953125,298.7677307128906,287.9910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448062188923,3.4493606193564126e-08,0.001244771759957,-0.0890910401940345,0.0,0.0,0.0,-0.0219126250594854,60.0,18.86013412475586,0.0,-1.0564846064653469e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,0.0001169539027614,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0001231581554748,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,9.0964233095292e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,0.0001231581263709,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.000584207882639,286.6839904785156,294.1499938964844,298.7276306152344,295.9375915527344,299.7144775390625,298.7429504394531,288.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246130792424,3.4648639513079615e-08,0.0012460961006581,-0.0894925743341445,0.0,0.0,0.0,-0.0219894759356975,60.0,18.797801971435547,0.0,-1.0587356769065084e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358642578125,0.0,0.0,0.0001169539027614,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0001231581554748,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,9.0964233095292e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63531494140625,0.0,0.0,0.0001231581263709,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.000584207882639,286.6839904785156,294.1499938964844,298.7276306152344,295.9375915527344,299.7144775390625,298.7429504394531,288.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246130792424,3.4648639513079615e-08,0.0012460961006581,-0.0894925743341445,0.0,0.0,0.0,-0.0219894759356975,60.0,18.797801971435547,0.0,-1.0587356769065084e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001171019976027,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,0.0001233140937983,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,9.107941878028214e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,0.0001233140792464,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,0.0005849476438015,286.6951599121094,294.1499938964844,298.7098693847656,295.9269714355469,299.69256591796875,298.72247314453125,288.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247709034942,3.4833192330552265e-08,0.0012476742267608,-0.0899704918265342,0.0,0.0,0.0,-0.0220809653401374,60.0,18.74702453613281,0.0,-1.061418331005371e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001171019976027,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,0.0001233140937983,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,9.107941878028214e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,0.0001233140792464,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,0.0005849476438015,286.6951599121094,294.1499938964844,298.7098693847656,295.9269714355469,299.69256591796875,298.72247314453125,288.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247709034942,3.4833192330552265e-08,0.0012476742267608,-0.0899704918265342,0.0,0.0,0.0,-0.0220809653401374,60.0,18.74702453613281,0.0,-1.061418331005371e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,0.0001171817930298,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,0.0001233981311088,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,9.114148269873112e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482849121094,0.0,0.0,0.000123398102005,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0005853462498635,286.7008056640625,294.1499938964844,298.70263671875,295.9233703613281,299.681640625,298.7137756347656,288.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485592160373,3.493262923370821e-08,0.0012485242914408,-0.0902279838919639,0.0,0.0,0.0,-0.0221302602440118,60.0,18.72618865966797,0.0,-1.062865280232473e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0001172663251054,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0001234871451742,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,9.120722825173289e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,0.0001234871160704,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521911621094,0.0,0.0,0.0005857685464434,286.7064514160156,294.1499938964844,298.6964111328125,295.9208984375,299.6707458496094,298.7061462402344,288.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249459804967,3.5037977852425684e-08,0.0012494247639551,-0.0905007496476173,0.0,0.0,0.0,-0.022182485088706,60.0,18.70865058898925,0.0,-1.0643992709447049e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620483398437,0.0,0.0,0.0001174482822534,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,0.0001236787502421,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,9.134875290328635e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,0.0001236787356901,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,0.0005866774590685,286.7178649902344,294.1499938964844,298.6869506835937,295.9190673828125,299.6492614746094,298.69451904296875,288.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513982364907,3.5264733355688804e-08,0.0012513630790635,-0.0910878032445907,0.0,0.0,0.0,-0.0222948938608169,60.0,18.684858322143555,0.0,-1.0677047157514609e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620483398437,0.0,0.0,0.0001174482822534,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,0.0001236787502421,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,9.134875290328635e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,0.0001236787356901,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,0.0005866774590685,286.7178649902344,294.1499938964844,298.6869506835937,295.9190673828125,299.6492614746094,298.69451904296875,288.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513982364907,3.5264733355688804e-08,0.0012513630790635,-0.0910878032445907,0.0,0.0,0.0,-0.0222948938608169,60.0,18.684858322143555,0.0,-1.0677047157514609e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,0.0001176405785372,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,0.0001238812546944,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,9.149831021204592e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,0.0001238812255905,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700439453125,0.0,0.0,0.0005876380018889,286.7293701171875,294.1499938964844,298.6810913085937,295.9211730957031,299.62799072265625,298.68603515625,288.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534466804936,3.5504367446037584e-08,0.0012534111738204,-0.0917081013321876,0.0,0.0,0.0,-0.0224136859178543,60.0,18.67112159729004,0.0,-1.0712035702908906e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,0.0001176405785372,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,0.0001238812546944,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,9.149831021204592e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,0.0001238812255905,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700439453125,0.0,0.0,0.0005876380018889,286.7293701171875,294.1499938964844,298.6810913085937,295.9211730957031,299.62799072265625,298.68603515625,288.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534466804936,3.5504367446037584e-08,0.0012534111738204,-0.0917081013321876,0.0,0.0,0.0,-0.0224136859178543,60.0,18.67112159729004,0.0,-1.0712035702908906e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,0.0001178458405775,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0001240974088432,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,9.165795927401632e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,0.0001240973797393,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0005886633880436,286.7409973144531,294.1499938964844,298.6785583496094,295.9269104003906,299.6071472167969,298.6815795898437,288.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556338915601,3.5760173489052256e-08,0.0012555981520563,-0.0923701450228691,0.0,0.0,0.0,-0.0225404985249042,60.0,18.67009925842285,0.0,-1.0749447909574884e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,0.0001178458405775,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0001240974088432,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,9.165795927401632e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,0.0001240973797393,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791381835937,0.0,0.0,0.0005886633880436,286.7409973144531,294.1499938964844,298.6785583496094,295.9269104003906,299.6071472167969,298.6815795898437,288.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556338915601,3.5760173489052256e-08,0.0012555981520563,-0.0923701450228691,0.0,0.0,0.0,-0.0225404985249042,60.0,18.67009925842285,0.0,-1.0749447909574884e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,0.0001180578401545,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,0.0001243206497747,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,9.182284702546896e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68878173828125,0.0,0.0,0.0001243206206709,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0005897223600186,286.752685546875,294.1499938964844,298.67901611328125,295.9360046386719,299.5865783691406,298.6792907714844,288.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024374594489934e-08,0.0012578566092997,-0.093053787946701,0.0,0.0,0.0,-0.0226714704185724,60.0,18.67593765258789,0.0,-1.0788156146190889e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,0.0001180578401545,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,0.0001243206497747,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,9.182284702546896e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68878173828125,0.0,0.0,0.0001243206206709,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0005897223600186,286.752685546875,294.1499938964844,298.67901611328125,295.9360046386719,299.5865783691406,298.6792907714844,288.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024374594489934e-08,0.0012578566092997,-0.093053787946701,0.0,0.0,0.0,-0.0226714704185724,60.0,18.67593765258789,0.0,-1.0788156146190889e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,0.0001181667394121,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,0.0001244353188667,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6946716308594,0.0,0.0,9.190754644805564e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,0.0001244353043148,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.0005902663688175,286.7585754394531,294.1499938964844,298.68023681640625,295.94171142578125,299.5765075683594,298.6797790527344,288.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590527767315,3.6160088257020107e-08,0.0012590166879817,-0.0934049114584922,0.0,0.0,0.0,-0.0227387491613626,60.0,18.68439292907715,0.0,-1.0808066974732357e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,0.0001182766281999,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,0.0001245510356966,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.199301712214948e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,0.0001245510065928,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,0.0005908152670599,286.7644958496094,294.1499938964844,298.6820983886719,295.9481506347656,299.5665588378906,298.680908203125,288.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602235656231,3.629703115848315e-08,0.0012601872440427,-0.0937591791152954,0.0,0.0,0.0,-0.0228066351264715,60.0,18.694971084594727,0.0,-1.0828176044697105e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079772949219,0.0,0.0,0.0001184982029371,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.0001247843756573,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.708740234375,0.0,0.0,9.21653481782414e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,0.0001247843465534,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0005919220857322,286.7763977050781,294.1499938964844,298.6875,295.9630126953125,299.5470886230469,298.6849365234375,288.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625843519344,3.65731693818816e-08,0.0012625476811081,-0.0944734364748001,0.0,0.0,0.0,-0.0229435246437788,60.0,18.722206115722656,0.0,-1.086878214096032e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079772949219,0.0,0.0,0.0001184982029371,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.0001247843756573,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.708740234375,0.0,0.0,9.21653481782414e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074890136719,0.0,0.0,0.0001247843465534,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0005919220857322,286.7763977050781,294.1499938964844,298.6875,295.9630126953125,299.5470886230469,298.6849365234375,288.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625843519344,3.65731693818816e-08,0.0012625476811081,-0.0944734364748001,0.0,0.0,0.0,-0.0229435246437788,60.0,18.722206115722656,0.0,-1.086878214096032e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0001187204034067,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,0.0001250183559022,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,9.23381739994511e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0001250183267984,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,0.0005930320476181,286.7884216308594,294.1499938964844,298.69488525390625,295.9803466796875,299.5281677246094,298.69110107421875,288.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649516575038,3.6850082096862025e-08,0.0012649148702621,-0.0951895639300346,0.0,0.0,0.0,-0.0230807997286319,60.0,18.75677299499512,0.0,-1.0909578662676725e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0001187204034067,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,0.0001250183559022,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,9.23381739994511e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0001250183267984,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,0.0005930320476181,286.7884216308594,294.1499938964844,298.69488525390625,295.9803466796875,299.5281677246094,298.69110107421875,288.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649516575038,3.6850082096862025e-08,0.0012649148702621,-0.0951895639300346,0.0,0.0,0.0,-0.0230807997286319,60.0,18.75677299499512,0.0,-1.0909578662676725e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,0.0001189396425615,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0001252492220373,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,9.25086933420971e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,0.0001252492074854,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.0005941272247582,286.800537109375,294.1499938964844,298.70391845703125,295.9997863769531,299.5098876953125,298.6991882324219,288.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672876473516,3.7123310647757535e-08,0.0012672505108639,-0.0958960205316543,0.0,0.0,0.0,-0.0232162456959486,60.0,18.79830741882324,0.0,-1.094990693673026e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,0.0001189396425615,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0001252492220373,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,9.25086933420971e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,0.0001252492074854,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.0005941272247582,286.800537109375,294.1499938964844,298.70391845703125,295.9997863769531,299.5098876953125,298.6991882324219,288.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672876473516,3.7123310647757535e-08,0.0012672505108639,-0.0958960205316543,0.0,0.0,0.0,-0.0232162456959486,60.0,18.79830741882324,0.0,-1.094990693673026e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,0.000119155520224,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.000125476552057,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,9.2676593340002e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001254765229532,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73602294921875,0.0,0.0,0.0005952055798843,286.812744140625,294.1499938964844,298.7142944335937,296.0210876464844,299.4921569824219,298.7086486816406,288.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695877812802,3.739234344379838e-08,0.0012695502955466,-0.0965914875268936,0.0,0.0,0.0,-0.0233496148139238,60.0,18.844730377197266,0.0,-1.0989688803419997e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73687744140625,0.0,0.0,0.000119155520224,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.000125476552057,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,9.2676593340002e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001254765229532,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73602294921875,0.0,0.0,0.0005952055798843,286.812744140625,294.1499938964844,298.7142944335937,296.0210876464844,299.4921569824219,298.7086486816406,288.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695877812802,3.739234344379838e-08,0.0012695502955466,-0.0965914875268936,0.0,0.0,0.0,-0.0233496148139238,60.0,18.844730377197266,0.0,-1.0989688803419997e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7417907714844,0.0,0.0,0.0001192606578115,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,0.0001255872630281,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,9.27583678276278e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,0.0001255872484762,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,0.0005957307294011,286.8188781738281,294.1499938964844,298.7198486328125,296.0323181152344,299.4835205078125,298.7138671875,288.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707076966762,3.75233746296999e-08,0.0012706700945273,-0.0969301611185073,0.0,0.0,0.0,-0.0234145671129226,60.0,18.86968231201172,0.0,-1.100909017281993e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0001193633361253,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0001256953983101,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474365234375,0.0,0.0,9.283822873840109e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74627685546875,0.0,0.0,0.0001256953692063,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7458801269531,0.0,0.0,0.000596243655309,286.8250427246094,294.1499938964844,298.72564697265625,296.0438842773437,299.4750671386719,298.7193603515625,288.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718016514554,3.7651339823696623e-08,0.0012717640493065,-0.0972608849406242,0.0,0.0,0.0,-0.0234780050814151,60.0,18.895626068115234,0.0,-1.102805384789463e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,0.0001195588847622,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,0.0001259013224625,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,9.299031808041036e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,0.0001259012933587,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,0.0005972204962745,286.8374328613281,294.1499938964844,298.7376403808594,296.06793212890625,299.4586181640625,298.7308959960937,288.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738852528855,3.7895045323921295e-08,0.0012738473014906,-0.0978906452655792,0.0,0.0,0.0,-0.0235988181084394,60.0,18.949880599975582,0.0,-1.1064215499345664e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,0.0001195588847622,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,0.0001259013224625,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,9.299031808041036e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,0.0001259012933587,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,0.0005972204962745,286.8374328613281,294.1499938964844,298.7376403808594,296.06793212890625,299.4586181640625,298.7308959960937,288.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738852528855,3.7895045323921295e-08,0.0012738473014906,-0.0978906452655792,0.0,0.0,0.0,-0.0235988181084394,60.0,18.949880599975582,0.0,-1.1064215499345664e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667236328125,0.0,0.0,0.0001197447127196,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,0.0001260970020666,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,9.313485497841612e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0001260969729628,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658996582031,0.0,0.0,0.0005981487338431,286.8498840332031,294.1499938964844,298.75,296.0929260253906,299.4427185058594,298.74298095703125,288.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758653610944,3.8126632517787584e-08,0.0012758272932842,-0.0984889864921569,0.0,0.0,0.0,-0.0237136222422122,60.0,19.006385803222656,0.0,-1.1098633478923149e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667236328125,0.0,0.0,0.0001197447127196,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,0.0001260970020666,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,9.313485497841612e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0001260969729628,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7658996582031,0.0,0.0,0.0005981487338431,286.8498840332031,294.1499938964844,298.75,296.0929260253906,299.4427185058594,298.74298095703125,288.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758653610944,3.8126632517787584e-08,0.0012758272932842,-0.0984889864921569,0.0,0.0,0.0,-0.0237136222422122,60.0,19.006385803222656,0.0,-1.1098633478923149e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,0.0001199114340124,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,0.0001262725563719,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,9.326451981905848e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.0,0.0,0.00012627254182,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,0.0005989815690554,286.8624267578125,294.1499938964844,298.7623596191406,296.1185302734375,299.427490234375,298.7552185058594,288.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776413932442,3.833440587186488e-08,0.0012776030926033,-0.0990257188677787,0.0,0.0,0.0,-0.0238166209310293,60.0,19.063804626464844,0.0,-1.1129557719868905e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
