time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,0.0001199114340124,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,0.0001262725563719,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7775573730469,0.0,0.0,9.326451981905848e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.0,0.0,0.00012627254182,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,0.0005989815690554,286.8624267578125,294.1499938964844,298.7623596191406,296.1185302734375,299.427490234375,298.7552185058594,288.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776413932442,3.833440587186488e-08,0.0012776030926033,-0.0990257188677787,0.0,0.0,0.0,-0.0238166209310293,60.0,19.063804626464844,0.0,-1.1129557719868905e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,0.0001200623737531,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,0.000126431506942,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,9.338191739516331e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78668212890625,0.0,0.0,0.0001264314923901,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,0.0005997355328872,286.87506103515625,294.1499938964844,298.7743530273437,296.1444396972656,299.41278076171875,298.7674255371094,288.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792497873306,3.8522511403016324e-08,0.0012792112538591,-0.0995115637779235,0.0,0.0,0.0,-0.0239098723977804,60.0,19.12136650085449,0.0,-1.115759147296558e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,0.0001200623737531,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,0.000126431506942,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,9.338191739516331e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78668212890625,0.0,0.0,0.0001264314923901,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,0.0005997355328872,286.87506103515625,294.1499938964844,298.7743530273437,296.1444396972656,299.41278076171875,298.7674255371094,288.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792497873306,3.8522511403016324e-08,0.0012792112538591,-0.0995115637779235,0.0,0.0,0.0,-0.0239098723977804,60.0,19.12136650085449,0.0,-1.115759147296558e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922668457031,0.0,0.0,0.0001201295817736,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,0.0001265022874576,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929382324219,0.0,0.0,9.343419515062124e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,0.0001265022583538,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914733886719,0.0,0.0,0.0006000712746754,286.8813781738281,294.1499938964844,298.7801513671875,296.1574401855469,299.4056701660156,298.7733459472656,288.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799653923138,3.8606273733421403e-08,0.001279926742427,-0.0997278839349746,0.0,0.0,0.0,-0.0239513926208019,60.0,19.14976119995117,0.0,-1.117008636697392e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974548339844,0.0,0.0,0.0001201909835799,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,0.000126566941617,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981262207031,0.0,0.0,9.348194726044312e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7970275878906,0.0,0.0,0.0001265669270651,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,0.0006003780290484,286.88775634765625,294.1499938964844,298.78570556640625,296.1703796386719,299.398681640625,298.7790832519531,288.245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806196464225,3.8682792080635415e-08,0.0012805808801203,-0.0999254956841468,0.0,0.0,0.0,-0.0239893272519111,60.0,19.17766571044922,0.0,-1.1181506920365793e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,0.0001202950661536,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,0.0001266765466425,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.0,0.0,9.356289956485853e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,0.0001266765320906,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,0.0006008979398757,286.9005126953125,294.1499938964844,298.79608154296875,296.196044921875,299.3851318359375,298.7899169921875,288.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817288516089,3.8812501657048415e-08,0.0012816900853067,-0.1002604365348815,0.0,0.0,0.0,-0.0240536294877529,60.0,19.23129844665528,0.0,-1.1200879157513557e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,0.0001202950661536,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,0.0001266765466425,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085327148437,0.0,0.0,9.356289956485853e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,0.0001266765320906,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,0.0006008979398757,286.9005126953125,294.1499938964844,298.79608154296875,296.196044921875,299.3851318359375,298.7899169921875,288.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817288516089,3.8812501657048415e-08,0.0012816900853067,-0.1002604365348815,0.0,0.0,0.0,-0.0240536294877529,60.0,19.23129844665528,0.0,-1.1200879157513557e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,0.0001203732608701,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,0.0001267588813789,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,9.362371929455549e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179626464844,0.0,0.0,0.000126758866827,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0006012885132804,286.9133605957031,294.1499938964844,298.8051147460937,296.2210998535156,299.3720703125,298.79962158203125,288.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825620360672,3.890994548783056e-08,0.0012825231533497,-0.1005120277404785,0.0,0.0,0.0,-0.0241019334644079,60.0,19.281381607055664,0.0,-1.121544315196843e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,0.0001203732608701,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,0.0001267588813789,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190002441406,0.0,0.0,9.362371929455549e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179626464844,0.0,0.0,0.000126758866827,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0006012885132804,286.9133605957031,294.1499938964844,298.8051147460937,296.2210998535156,299.3720703125,298.79962158203125,288.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825620360672,3.890994548783056e-08,0.0012825231533497,-0.1005120277404785,0.0,0.0,0.0,-0.0241019334644079,60.0,19.281381607055664,0.0,-1.121544315196843e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289489746094,0.0,0.0,0.0001204212094307,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.0001268093765247,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,9.366100857732818e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,0.0001268093619728,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,0.0006015280960127,286.9262390136719,294.1499938964844,298.8125,296.2452697753906,299.3594665527344,298.807861328125,288.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830728664994,3.896969147376694e-08,0.0012830338673666,-0.1006662845611572,0.0,0.0,0.0,-0.0241315532475709,60.0,19.32642936706543,0.0,-1.1224377516327877e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289489746094,0.0,0.0,0.0001204212094307,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.0001268093765247,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,9.366100857732818e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,0.0001268093619728,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,0.0006015280960127,286.9262390136719,294.1499938964844,298.8125,296.2452697753906,299.3594665527344,298.807861328125,288.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830728664994,3.896969147376694e-08,0.0012830338673666,-0.1006662845611572,0.0,0.0,0.0,-0.0241315532475709,60.0,19.32642936706543,0.0,-1.1224377516327877e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.839599609375,0.0,0.0,0.0001204376749228,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,0.0001268267224077,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402404785156,0.0,0.0,9.367381426272914e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392333984375,0.0,0.0,0.0001268266933038,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388671875,0.0,0.0,0.0006016103434376,286.939208984375,294.1499938964844,298.8179016113281,296.2682189941406,299.3472595214844,298.8143005371094,288.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832483043894,3.8990201289834665e-08,0.0012832094216719,-0.1007192432880401,0.0,0.0,0.0,-0.0241417214274406,60.0,19.365440368652344,0.0,-1.1227445639860889e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.839599609375,0.0,0.0,0.0001204376749228,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,0.0001268267224077,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402404785156,0.0,0.0,9.367381426272914e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392333984375,0.0,0.0,0.0001268266933038,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388671875,0.0,0.0,0.0006016103434376,286.939208984375,294.1499938964844,298.8179016113281,296.2682189941406,299.3472595214844,298.8143005371094,288.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832483043894,3.8990201289834665e-08,0.0012832094216719,-0.1007192432880401,0.0,0.0,0.0,-0.0241417214274406,60.0,19.365440368652344,0.0,-1.1227445639860889e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,0.0001204321233672,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0001268208725377,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455810546875,0.0,0.0,9.366949961986391e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445739746094,0.0,0.0,0.0001268208579858,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84423828125,0.0,0.0,0.000601582636591,286.9456787109375,294.1499938964844,298.8197631835937,296.2791442871094,299.3413391113281,298.8166809082031,288.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831886997446,3.8983273498161e-08,0.0012831497006118,-0.1007013544440269,0.0,0.0,0.0,-0.0241382848471403,60.0,19.38204002380371,0.0,-1.1226409668552153e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,0.0001204180152853,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,0.0001268060150323,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509521484375,0.0,0.0,9.365852019982412e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499450683594,0.0,0.0,0.0001268060004804,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.849609375,0.0,0.0,0.0006015121471136,286.95220947265625,294.1499938964844,298.82098388671875,296.2896728515625,299.33544921875,298.8185119628906,288.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830381747335,3.8965680460023584e-08,0.0012829991756007,-0.1006559357047081,0.0,0.0,0.0,-0.0241295620799064,60.0,19.39669609069824,0.0,-1.1223777818258897e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86114501953125,0.0,0.0,0.0001203622596221,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608093261719,0.0,0.0,0.0001267472980543,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617248535156,0.0,0.0,9.36151554924436e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607482910156,0.0,0.0,0.0001267472835024,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86041259765625,0.0,0.0,0.0006012336234562,286.9652404785156,294.1499938964844,298.8214416503906,296.3092956542969,299.3238830566406,298.8204345703125,288.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824448058381,3.88961787223252e-08,0.0012824059231206,-0.1004764884710311,0.0,0.0,0.0,-0.0240951124578714,60.0,19.41987419128418,0.0,-1.1213384709662932e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86114501953125,0.0,0.0,0.0001203622596221,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608093261719,0.0,0.0,0.0001267472980543,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617248535156,0.0,0.0,9.36151554924436e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607482910156,0.0,0.0,0.0001267472835024,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86041259765625,0.0,0.0,0.0006012336234562,286.9652404785156,294.1499938964844,298.8214416503906,296.3092956542969,299.3238830566406,298.8204345703125,288.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824448058381,3.88961787223252e-08,0.0012824059231206,-0.1004764884710311,0.0,0.0,0.0,-0.0240951124578714,60.0,19.41987419128418,0.0,-1.1213384709662932e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,0.0001202662751893,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716735839844,0.0,0.0,0.0001266462204512,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725891113281,0.0,0.0,9.354049689136446e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716125488281,0.0,0.0,0.0001266462058993,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87127685546875,0.0,0.0,0.0006007541669532,286.9783020019531,294.1499938964844,298.81890869140625,296.3267822265625,299.31256103515625,298.8194885253906,288.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814220972359,3.8776530431050566e-08,0.0012813833309337,-0.1001675501465797,0.0,0.0,0.0,-0.0240358002483844,60.0,19.43284797668457,0.0,-1.1195504612260265e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720092773437,0.0,0.0,0.0001202662751893,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716735839844,0.0,0.0,0.0001266462204512,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725891113281,0.0,0.0,9.354049689136446e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8716125488281,0.0,0.0,0.0001266462058993,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87127685546875,0.0,0.0,0.0006007541669532,286.9783020019531,294.1499938964844,298.81890869140625,296.3267822265625,299.31256103515625,298.8194885253906,288.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814220972359,3.8776530431050566e-08,0.0012813833309337,-0.1001675501465797,0.0,0.0,0.0,-0.0240358002483844,60.0,19.43284797668457,0.0,-1.1195504612260265e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,0.0001201266204589,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,0.0001264991587959,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,9.343188139609993e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,0.000126499144244,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,0.0006000566063448,286.9914245605469,294.1499938964844,298.81304931640625,296.3418273925781,299.3013610839844,298.8153991699219,288.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799340765923,3.860245811893037e-08,0.0012798954267054,-0.0997180342674255,0.0,0.0,0.0,-0.023949509486556,60.0,19.43450164794922,0.0,-1.1169517222242577e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,0.0001201266204589,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,0.0001264991587959,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,9.343188139609993e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,0.000126499144244,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,0.0006000566063448,286.9914245605469,294.1499938964844,298.81304931640625,296.3418273925781,299.3013610839844,298.8153991699219,288.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799340765923,3.860245811893037e-08,0.0012798954267054,-0.0997180342674255,0.0,0.0,0.0,-0.023949509486556,60.0,19.43450164794922,0.0,-1.1169517222242577e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,0.0001199416001327,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,0.0001263043232029,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944396972656,0.0,0.0,9.3287970230449e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,0.000126304308651,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0005991323851048,287.0045471191406,294.1499938964844,298.8035888671875,296.3541259765625,299.2902526855469,298.8079528808594,288.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779626995325,3.837184792132575e-08,0.0012779243988916,-0.0991224274039268,0.0,0.0,0.0,-0.023835189640522,60.0,19.42398452758789,0.0,-1.113513476980188e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89385986328125,0.0,0.0,0.0001199416001327,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,0.0001263043232029,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944396972656,0.0,0.0,9.3287970230449e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,0.000126304308651,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,0.0005991323851048,287.0045471191406,294.1499938964844,298.8035888671875,296.3541259765625,299.2902526855469,298.8079528808594,288.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779626995325,3.837184792132575e-08,0.0012779243988916,-0.0991224274039268,0.0,0.0,0.0,-0.023835189640522,60.0,19.42398452758789,0.0,-1.113513476980188e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993530273437,0.0,0.0,0.0001198298996314,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,0.0001261867000721,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999328613281,0.0,0.0,9.320109529653564e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,0.0001261866709683,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.898681640625,0.0,0.0,0.0005985744064673,287.0111389160156,294.1499938964844,298.79736328125,296.359130859375,299.28466796875,298.8026428222656,288.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767717707902,3.8232620624967246e-08,0.0012767335865646,-0.0987627878785133,0.0,0.0,0.0,-0.0237661655992269,60.0,19.413005828857425,0.0,-1.1114403264400609e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,0.0001197071978822,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045715332031,0.0,0.0,0.0001260574790649,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,9.31056565605104e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,0.0001260574645129,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042053222656,0.0,0.0,0.0005979615380056,287.0177001953125,294.1499938964844,298.7901306152344,296.36334228515625,299.2790832519531,298.79644775390625,288.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754641938954,3.807969051194959e-08,0.0012754261260852,-0.0983677133917808,0.0,0.0,0.0,-0.0236903540790081,60.0,19.3988037109375,0.0,-1.109165310708704e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,0.0001194268916151,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,0.0001257623080164,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,9.2887639766559e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9155578613281,0.0,0.0,0.0001257622934645,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9152526855469,0.0,0.0,0.0005965613527223,287.0308532714844,294.1499938964844,298.7723693847656,296.36920166015625,299.2678527832031,298.78143310546875,288.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724788393825,3.773032020149003e-08,0.0012724411208182,-0.0974649935960769,0.0,0.0,0.0,-0.0235171671956777,60.0,19.360708236694336,0.0,-1.1039766434350896e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159240722656,0.0,0.0,0.0001194268916151,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,0.0001257623080164,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,9.2887639766559e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9155578613281,0.0,0.0,0.0001257622934645,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9152526855469,0.0,0.0,0.0005965613527223,287.0308532714844,294.1499938964844,298.7723693847656,296.36920166015625,299.2678527832031,298.78143310546875,288.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724788393825,3.773032020149003e-08,0.0012724411208182,-0.0974649935960769,0.0,0.0,0.0,-0.0235171671956777,60.0,19.360708236694336,0.0,-1.1039766434350896e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.0,0.0001190880211652,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,0.0001254054659511,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275207519531,0.0,0.0,9.262407547794282e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266357421875,0.0,0.0,0.0001254054513992,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,0.0005948686157353,287.0440368652344,294.1499938964844,298.75,296.3713684082031,299.25634765625,298.76129150390625,288.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688679853454,3.730797359935424e-08,0.0012688307324424,-0.0963733941316604,0.0,0.0,0.0,-0.0233077965676784,60.0,19.304611206054688,0.0,-1.097720456755269e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.0,0.0001190880211652,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,0.0001254054659511,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9275207519531,0.0,0.0,9.262407547794282e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266357421875,0.0,0.0,0.0001254054513992,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92633056640625,0.0,0.0,0.0005948686157353,287.0440368652344,294.1499938964844,298.75,296.3713684082031,299.25634765625,298.76129150390625,288.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688679853454,3.730797359935424e-08,0.0012688307324424,-0.0963733941316604,0.0,0.0,0.0,-0.0233077965676784,60.0,19.304611206054688,0.0,-1.097720456755269e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,0.000118696145364,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,0.0001249927881872,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,9.231927833752708e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,0.0001249927736353,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,0.0005929111503064,287.05718994140625,294.1499938964844,298.7201232910156,296.3678283691406,299.2445373535156,298.7357177734375,288.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646928662434,3.681955718093377e-08,0.0012646560790017,-0.0951106250286102,0.0,0.0,0.0,-0.0230656769126653,60.0,19.23066711425781,0.0,-1.0905077374445685e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,0.000118696145364,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,0.0001249927881872,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,9.231927833752708e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,0.0001249927736353,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9374389648437,0.0,0.0,0.0005929111503064,287.05718994140625,294.1499938964844,298.7201232910156,296.3678283691406,299.2445373535156,298.7357177734375,288.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646928662434,3.681955718093377e-08,0.0012646560790017,-0.0951106250286102,0.0,0.0,0.0,-0.0230656769126653,60.0,19.23066711425781,0.0,-1.0905077374445685e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,0.0001182455598609,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,0.0001245183084392,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,9.196882456308232e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488525390625,0.0,0.0,0.0001245182938873,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94854736328125,0.0,0.0,0.0005906603764742,287.0703430175781,294.1499938964844,298.6805725097656,296.35711669921875,299.2321472167969,298.7014465332031,288.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598918983712,3.62579761770121e-08,0.0012598555767908,-0.0936581417918205,0.0,0.0,0.0,-0.0227872841060161,60.0,19.1326847076416,0.0,-1.082243841210584e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,0.0001182455598609,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,0.0001245183084392,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94970703125,0.0,0.0,9.196882456308232e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488525390625,0.0,0.0,0.0001245182938873,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94854736328125,0.0,0.0,0.0005906603764742,287.0703430175781,294.1499938964844,298.6805725097656,296.35711669921875,299.2321472167969,298.7014465332031,288.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598918983712,3.62579761770121e-08,0.0012598555767908,-0.0936581417918205,0.0,0.0,0.0,-0.0227872841060161,60.0,19.1326847076416,0.0,-1.082243841210584e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,0.0001179960163426,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,0.000124255529954,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95526123046875,0.0,0.0,9.177473839372396e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95440673828125,0.0,0.0,0.0001242555154021,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541015625,0.0,0.0,0.0005894138594157,287.076904296875,294.1499938964844,298.6573791503906,296.3492431640625,299.22564697265625,298.6805114746094,288.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572325067594,3.594696806885622e-08,0.001257196534425,-0.0928535014390945,0.0,0.0,0.0,-0.0226331055164337,60.0,19.073139190673828,0.0,-1.0776807357615328e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602966308594,0.0,0.0,0.0001177359736175,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96002197265625,0.0,0.0,0.0001239816920133,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608154296875,0.0,0.0,9.15724813239649e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599609375,0.0,0.0,0.0001239816774614,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596862792969,0.0,0.0,0.0005881149554625,287.0834655761719,294.1499938964844,298.63201904296875,296.3397521972656,299.2189636230469,298.6579284667969,288.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254461123608,3.5622875316221325e-08,0.0012544255005195,-0.0920148193836212,0.0,0.0,0.0,-0.0224724393337965,60.0,19.00896644592285,0.0,-1.0729359445349473e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,0.0001171729454654,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,0.0001233887887792,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.971923828125,0.0,0.0,9.113457053899764e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710998535156,0.0,0.0,0.0001233887742273,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9707946777344,0.0,0.0,0.0005853024777024,287.0965576171875,294.1499938964844,298.5751647949219,296.31622314453125,299.2049560546875,298.6070556640625,288.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484635226428,3.492117173209408e-08,0.0012484285980463,-0.0901983082294464,0.0,0.0,0.0,-0.0221245903521776,60.0,18.864164352416992,0.0,-1.062698444798116e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,0.0001171729454654,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,0.0001233887887792,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.971923828125,0.0,0.0,9.113457053899764e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710998535156,0.0,0.0,0.0001233887742273,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9707946777344,0.0,0.0,0.0005853024777024,287.0965576171875,294.1499938964844,298.5751647949219,296.31622314453125,299.2049560546875,298.6070556640625,288.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484635226428,3.492117173209408e-08,0.0012484285980463,-0.0901983082294464,0.0,0.0,0.0,-0.0221245903521776,60.0,18.864164352416992,0.0,-1.062698444798116e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825134277344,0.0,0.0,0.0001165474386652,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,0.0001227301108883,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830322265625,0.0,0.0,9.064806363312528e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822082519531,0.0,0.0,0.0001227300817845,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,0.0005821779486723,287.1095886230469,294.1499938964844,298.5107421875,296.2870178222656,299.1899108886719,298.54833984375,288.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417989782989,3.414161042769592e-08,0.0012417647521942,-0.088179238140583,0.0,0.0,0.0,-0.021738139912486,60.0,18.696165084838867,0.0,-1.0513825543512213e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825134277344,0.0,0.0,0.0001165474386652,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,0.0001227301108883,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9830322265625,0.0,0.0,9.064806363312528e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822082519531,0.0,0.0,0.0001227300817845,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,0.0005821779486723,287.1095886230469,294.1499938964844,298.5107421875,296.2870178222656,299.1899108886719,298.54833984375,288.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417989782989,3.414161042769592e-08,0.0012417647521942,-0.088179238140583,0.0,0.0,0.0,-0.021738139912486,60.0,18.696165084838867,0.0,-1.0513825543512213e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
