time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,0.0001158536397269,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99334716796875,0.0,0.0,0.0001219994956045,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,9.010843496071176e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,0.0001219994810526,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930114746094,0.0,0.0,0.0005787123227491,287.12261962890625,294.1499938964844,298.4393615722656,296.25262451171875,299.1737365722656,298.4826354980469,288.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344067217782,3.32769438671221e-08,0.0012343734269961,-0.0859385058283805,0.0,0.0,0.0,-0.0213094986975193,60.0,18.506011962890625,0.0,-1.0389020133061424e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,0.0001158536397269,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99334716796875,0.0,0.0,0.0001219994956045,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,9.010843496071176e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933166503906,0.0,0.0,0.0001219994810526,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930114746094,0.0,0.0,0.0005787123227491,287.12261962890625,294.1499938964844,298.4393615722656,296.25262451171875,299.1737365722656,298.4826354980469,288.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344067217782,3.32769438671221e-08,0.0012343734269961,-0.0859385058283805,0.0,0.0,0.0,-0.0213094986975193,60.0,18.506011962890625,0.0,-1.0389020133061424e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00469970703125,0.0,0.0,0.0001150748357758,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,0.0001211793714901,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00518798828125,0.0,0.0,8.950269693741575e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00439453125,0.0,0.0,0.0001211793569382,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.000574822013732,287.13555908203125,294.1499938964844,298.3617858886719,296.21356201171875,299.1564025878906,298.4106750488281,288.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226108870469,3.2306353148214846e-08,0.0012260765070095,-0.0834217816591262,0.0,0.0,0.0,-0.0208283476531505,60.0,18.29378318786621,0.0,-1.0249811310814041e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00469970703125,0.0,0.0,0.0001150748357758,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,0.0001211793714901,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00518798828125,0.0,0.0,8.950269693741575e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00439453125,0.0,0.0,0.0001211793569382,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,0.000574822013732,287.13555908203125,294.1499938964844,298.3617858886719,296.21356201171875,299.1564025878906,298.4106750488281,288.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226108870469,3.2306353148214846e-08,0.0012260765070095,-0.0834217816591262,0.0,0.0,0.0,-0.0208283476531505,60.0,18.29378318786621,0.0,-1.0249811310814041e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0102233886719,0.0,0.0,0.0001146369249909,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,0.0001207182358484,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107116699219,0.0,0.0,8.916210208553821e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,0.0001207182212965,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096435546875,0.0,0.0,0.0005726345698349,287.1419982910156,294.1499938964844,298.32086181640625,296.1924133300781,299.1473083496094,298.3726806640625,288.5142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214445741847,3.1760620800014294e-08,0.0012214127928018,-0.0820060223340988,0.0,0.0,0.0,-0.0205578189343214,60.0,18.1792106628418,0.0,-1.0171950748372185e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,0.0001141256143455,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,0.0001201798004331,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,8.876442007021978e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154113769531,0.0,0.0,0.0001201797858811,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151672363281,0.0,0.0,0.0005700804758816,287.1484375,294.1499938964844,298.2786560058594,296.1703186035156,299.1379699707031,298.3335266113281,288.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159987818449,3.1123413180011994e-08,0.0012159675825387,-0.0803523436188697,0.0,0.0,0.0,-0.0202419441193342,60.0,18.05636215209961,0.0,-1.0081412682438896e-07,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,0.0001127569994423,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,0.0001187385860248,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,8.769994019530714e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263671875,0.0,0.0,0.0001187385714729,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,0.0005632439861074,287.16119384765625,294.1499938964844,298.1907043457031,296.1233825683594,299.1181030273437,298.2515869140625,288.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012014164822176,2.9417833502520807e-08,0.0012013871455565,-0.0759229212999343,0.0,0.0,0.0,-0.0193964336067438,60.0,17.7665958404541,0.0,-9.841065917726156e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,0.0001127569994423,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,0.0001187385860248,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,8.769994019530714e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263671875,0.0,0.0,0.0001187385714729,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,0.0005632439861074,287.16119384765625,294.1499938964844,298.1907043457031,296.1233825683594,299.1181030273437,298.2515869140625,288.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012014164822176,2.9417833502520807e-08,0.0012013871455565,-0.0759229212999343,0.0,0.0,0.0,-0.0193964336067438,60.0,17.7665958404541,0.0,-9.841065917726156e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375061035156,0.0,0.0,0.0001110319572035,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,0.0001169220340671,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379638671875,0.0,0.0,8.635823905933648e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,0.0001169220195151,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03692626953125,0.0,0.0,0.0005546270404011,287.1737670898437,294.1499938964844,298.0985717773437,296.0732421875,299.0970153808594,298.1669006347656,288.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830386938527,2.7268129088042773e-08,0.0011830114526674,-0.0703338906168937,0.0,0.0,0.0,-0.0183307640254497,60.0,17.42780303955078,0.0,-9.542255696715077e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375061035156,0.0,0.0,0.0001110319572035,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,0.0001169220340671,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379638671875,0.0,0.0,8.635823905933648e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,0.0001169220195151,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03692626953125,0.0,0.0,0.0005546270404011,287.1737670898437,294.1499938964844,298.0985717773437,296.0732421875,299.0970153808594,298.1669006347656,288.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830386938527,2.7268129088042773e-08,0.0011830114526674,-0.0703338906168937,0.0,0.0,0.0,-0.0183307640254497,60.0,17.42780303955078,0.0,-9.542255696715077e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0001089913203031,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,0.0001147731381934,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486145019531,0.0,0.0,8.477107621729374e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478515625,0.0,0.0,0.0001147731236414,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,0.0005444336566142,287.1861267089844,294.1499938964844,298.0030212402344,296.0204772949219,299.0747985839844,298.0802917480469,288.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612963862717,2.4725212099951932e-08,0.0011612717062234,-0.0637142583727836,0.0,0.0,0.0,-0.0170701537281274,60.0,17.042255401611328,0.0,-9.194727113026604e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,0.0001089913203031,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,0.0001147731381934,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0486145019531,0.0,0.0,8.477107621729374e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478515625,0.0,0.0,0.0001147731236414,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,0.0005444336566142,287.1861267089844,294.1499938964844,298.0030212402344,296.0204772949219,299.0747985839844,298.0802917480469,288.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612963862717,2.4725212099951932e-08,0.0011612717062234,-0.0637142583727836,0.0,0.0,0.0,-0.0170701537281274,60.0,17.042255401611328,0.0,-9.194727113026604e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,0.0001068315832526,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,0.0001124988339142,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591125488281,0.0,0.0,8.309127588290721e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,0.0001124988193623,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05810546875,0.0,0.0,0.0005336453323252,287.1982727050781,294.1499938964844,297.9046936035156,295.9655456542969,299.0514831542969,297.9927062988281,288.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382844531908,2.203396398670065e-08,0.0011382623342797,-0.0566995665431022,0.0,0.0,0.0,-0.0157360024750232,60.0,16.627357482910156,0.0,-8.83393767026064e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,0.0001068315832526,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,0.0001124988339142,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591125488281,0.0,0.0,8.309127588290721e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,0.0001124988193623,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05810546875,0.0,0.0,0.0005336453323252,287.1982727050781,294.1499938964844,297.9046936035156,295.9655456542969,299.0514831542969,297.9927062988281,288.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382844531908,2.203396398670065e-08,0.0011382623342797,-0.0566995665431022,0.0,0.0,0.0,-0.0157360024750232,60.0,16.627357482910156,0.0,-8.83393767026064e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638122558594,0.0,0.0,0.0001057587360264,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,0.0001113690741476,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06427001953125,0.0,0.0,8.22568399598822e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06353759765625,0.0,0.0,0.0001113690595957,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,0.0005282862694002,287.2042541503906,294.1499938964844,297.8547058105469,295.9374084472656,299.0393371582031,297.9488830566406,288.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268525850027,2.0697122238289012e-08,0.0011268318630754,-0.0532119981944561,0.0,0.0,0.0,-0.015073275193572,60.0,16.414648056030273,0.0,-8.6574004853901e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689697265625,0.0,0.0,0.0001046968682203,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687255859375,0.0,0.0,0.0001102508758776,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694274902344,0.0,0.0,8.143093873513862e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,0.0001102508613257,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06842041015625,0.0,0.0,0.0005229820380918,287.210205078125,294.1499938964844,297.80426025390625,295.9089660644531,299.02716064453125,297.90509033203125,288.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155374813824,1.9373979753822823e-08,0.001115518156439,-0.0497582890093326,0.0,0.0,0.0,-0.0144173381850123,60.0,16.201990127563477,0.0,-8.484424540711188e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,0.0001027498074108,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0001082005255739,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,7.991655729711056e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788879394531,0.0,0.0,0.000108200511022,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0786437988281,0.0,0.0,0.0005132560618221,287.22198486328125,294.1499938964844,297.7024841308594,295.8512878417969,299.0021057128906,297.8177185058594,288.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947905248031,1.6947888425988822e-08,0.0010947736445814,-0.0434211678802967,0.0,0.0,0.0,-0.0132146244868636,60.0,15.783842086791992,0.0,-8.17178644751948e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,0.0001027498074108,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0001082005255739,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,7.991655729711056e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0788879394531,0.0,0.0,0.000108200511022,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0786437988281,0.0,0.0,0.0005132560618221,287.22198486328125,294.1499938964844,297.7024841308594,295.8512878417969,299.0021057128906,297.8177185058594,288.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947905248031,1.6947888425988822e-08,0.0010947736445814,-0.0434211678802967,0.0,0.0,0.0,-0.0132146244868636,60.0,15.783842086791992,0.0,-8.17178644751948e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892639160156,0.0,0.0,0.0001010840933304,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890197753906,0.0,0.0,0.0001064464449882,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,7.862100028432906e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889892578125,0.0,0.0,0.0001064464304363,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,0.0005049355095252,287.2336120605469,294.1499938964844,297.6000061035156,295.7929992675781,298.97607421875,297.7309875488281,288.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770414955914,1.4872409970223543e-08,0.0010770267108455,-0.0379957593977451,0.0,0.0,0.0,-0.0121857216581702,60.0,15.390142440795898,0.0,-7.908982269100306e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892639160156,0.0,0.0,0.0001010840933304,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890197753906,0.0,0.0,0.0001064464449882,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,7.862100028432906e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889892578125,0.0,0.0,0.0001064464304363,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887451171875,0.0,0.0,0.0005049355095252,287.2336120605469,294.1499938964844,297.6000061035156,295.7929992675781,298.97607421875,297.7309875488281,288.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770414955914,1.4872409970223543e-08,0.0010770267108455,-0.0379957593977451,0.0,0.0,0.0,-0.0121857216581702,60.0,15.390142440795898,0.0,-7.908982269100306e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,9.97385213850066e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,0.0001050294958986,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09967041015625,0.0,0.0,7.757444836897776e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989685058594,0.0,0.0,0.0001050294813467,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987243652344,0.0,0.0,0.0004982140962965,287.2450866699219,294.1499938964844,297.4975280761719,295.73468017578125,298.94891357421875,297.6449584960937,288.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627037845551,1.3195870174342872e-08,0.0010626905132085,-0.0336107648909091,0.0,0.0,0.0,-0.0113545889034867,60.0,15.032469749450684,0.0,-7.699824777773756e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,9.97385213850066e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,0.0001050294958986,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09967041015625,0.0,0.0,7.757444836897776e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989685058594,0.0,0.0,0.0001050294813467,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987243652344,0.0,0.0,0.0004982140962965,287.2450866699219,294.1499938964844,297.4975280761719,295.73468017578125,298.94891357421875,297.6449584960937,288.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627037845551,1.3195870174342872e-08,0.0010626905132085,-0.0336107648909091,0.0,0.0,0.0,-0.0113545889034867,60.0,15.032469749450684,0.0,-7.699824777773756e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1091003417969,0.0,0.0,9.870911162579432e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,0.0001039454728015,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095275878906,0.0,0.0,7.67737947171554e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088256835937,0.0,0.0,0.0001039454655256,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1086120605469,0.0,0.0,0.0004930720315314,287.25640869140625,294.1499938964844,297.3957214355469,295.6768493652344,298.920654296875,297.5594177246094,288.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517346672713,1.1913273034735994e-08,0.0010517226764932,-0.030254827812314,0.0,0.0,0.0,-0.010718747973442,60.0,14.714686393737791,0.0,-7.541704150071382e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1091003417969,0.0,0.0,9.870911162579432e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,0.0001039454728015,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095275878906,0.0,0.0,7.67737947171554e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088256835937,0.0,0.0,0.0001039454655256,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1086120605469,0.0,0.0,0.0004930720315314,287.25640869140625,294.1499938964844,297.3957214355469,295.6768493652344,298.920654296875,297.5594177246094,288.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517346672713,1.1913273034735994e-08,0.0010517226764932,-0.030254827812314,0.0,0.0,0.0,-0.010718747973442,60.0,14.714686393737791,0.0,-7.541704150071382e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1140441894531,0.0,0.0,9.829924965742975e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138000488281,0.0,0.0,0.0001035138702718,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,7.645501318620518e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,0.0001035138629958,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.113525390625,0.0,0.0,0.0004910246934741,287.2620544433594,294.1499938964844,297.3453063964844,295.64825439453125,298.90606689453125,297.5167236328125,288.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473671136423,1.1402609523258889e-08,0.0010473557049408,-0.0289183817803859,0.0,0.0,0.0,-0.0104655874893069,60.0,14.570846557617188,0.0,-7.479204811033925e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189270019531,0.0,0.0,9.794959623832256e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11871337890625,0.0,0.0,0.0001031456631608,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1193542480469,0.0,0.0,7.618305244250223e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186828613281,0.0,0.0,0.0001031456558848,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184387207031,0.0,0.0,0.0004892780561931,287.2676696777344,294.1499938964844,297.2953186035156,295.6199951171875,298.89117431640625,297.4740295410156,288.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436412412673,1.0966957120217558e-08,0.001043630298227,-0.0277781262993812,0.0,0.0,0.0,-0.0102496156468987,60.0,14.435721397399902,0.0,-7.42609103099312e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12872314453125,0.0,0.0,9.74056456470862e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,0.0001025728561216,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.129150390625,0.0,0.0,7.575998461106792e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12847900390625,0.0,0.0,0.0001025728488457,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12823486328125,0.0,0.0,0.0004865609225817,287.2789001464844,294.1499938964844,297.1969909667969,295.56475830078125,298.8606262207031,297.3886108398437,288.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378448059782,1.0289234353422216e-08,0.0010378345614299,-0.0260040741413831,0.0,0.0,0.0,-0.0099136363714933,60.0,14.189509391784668,0.0,-7.34384073552974e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12872314453125,0.0,0.0,9.74056456470862e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,0.0001025728561216,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.129150390625,0.0,0.0,7.575998461106792e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12847900390625,0.0,0.0,0.0001025728488457,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12823486328125,0.0,0.0,0.0004865609225817,287.2789001464844,294.1499938964844,297.1969909667969,295.56475830078125,298.8606262207031,297.3886108398437,288.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378448059782,1.0289234353422216e-08,0.0010378345614299,-0.0260040741413831,0.0,0.0,0.0,-0.0099136363714933,60.0,14.189509391784668,0.0,-7.34384073552974e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385192871094,0.0,0.0,9.700993541628122e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0001021561547531,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,7.545220432803035e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13824462890625,0.0,0.0,0.0001021561474772,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380310058594,0.0,0.0,0.0004845842777285,287.2900695800781,294.1499938964844,297.1014099121094,295.5115966796875,298.8289489746094,297.30322265625,288.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033628010191,9.796210065360356e-09,0.0010336182313039,-0.0247133485972881,0.0,0.0,0.0,-0.0096692210063338,60.0,13.970580101013184,0.0,-7.284293701559363e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385192871094,0.0,0.0,9.700993541628122e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.0001021561547531,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,7.545220432803035e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13824462890625,0.0,0.0,0.0001021561474772,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1380310058594,0.0,0.0,0.0004845842777285,287.2900695800781,294.1499938964844,297.1014099121094,295.5115966796875,298.8289489746094,297.30322265625,288.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033628010191,9.796210065360356e-09,0.0010336182313039,-0.0247133485972881,0.0,0.0,0.0,-0.0096692210063338,60.0,13.970580101013184,0.0,-7.284293701559363e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482849121094,0.0,0.0,9.670785948401316e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,0.0001018380571622,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.148681640625,0.0,0.0,7.521726365666837e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,0.0001018380498862,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,0.0004830753896385,287.3012390136719,294.1499938964844,297.0093078613281,295.46112060546875,298.7962341308594,297.2183532714844,288.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304093593731,9.419854229975044e-09,0.001030399929732,-0.0237279776483774,0.0,0.0,0.0,-0.0094826444983482,60.0,13.773704528808594,0.0,-7.239000154868337e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482849121094,0.0,0.0,9.670785948401316e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,0.0001018380571622,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.148681640625,0.0,0.0,7.521726365666837e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,0.0001018380498862,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,0.0004830753896385,287.3012390136719,294.1499938964844,297.0093078613281,295.46112060546875,298.7962341308594,297.2183532714844,288.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304093593731,9.419854229975044e-09,0.001030399929732,-0.0237279776483774,0.0,0.0,0.0,-0.0094826444983482,60.0,13.773704528808594,0.0,-7.239000154868337e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,9.647531987866388e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,0.0001015931848087,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,7.5036397902295e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578063964844,0.0,0.0,0.0001015931702568,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,0.0004819137975573,287.3123779296875,294.1499938964844,296.9213562011719,295.4138488769531,298.7624816894531,297.1346435546875,288.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279316920787,9.130131317647285e-09,0.0010279226116836,-0.0229693781584501,0.0,0.0,0.0,-0.0093390168622136,60.0,13.595091819763184,0.0,-7.20422903555118e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,9.647531987866388e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,0.0001015931848087,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,7.5036397902295e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578063964844,0.0,0.0,0.0001015931702568,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,0.0004819137975573,287.3123779296875,294.1499938964844,296.9213562011719,295.4138488769531,298.7624816894531,297.1346435546875,288.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279316920787,9.130131317647285e-09,0.0010279226116836,-0.0229693781584501,0.0,0.0,0.0,-0.0093390168622136,60.0,13.595091819763184,0.0,-7.20422903555118e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629638671875,0.0,0.0,9.638755000196396e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627502441406,0.0,0.0,0.0001015007583191,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1633605957031,0.0,0.0,7.496812759200111e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1627197265625,0.0,0.0,0.0001015007437672,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625061035156,0.0,0.0,0.0004814753774553,287.31793212890625,294.1499938964844,296.879150390625,295.3916015625,298.74517822265625,297.0936584472656,288.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269969934597,9.020777902435384e-09,0.0010269879130646,-0.0226830411702394,0.0,0.0,0.0,-0.0092848073691129,60.0,13.513815879821776,0.0,-7.191126627503763e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678771972656,0.0,0.0,9.630534623283892e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16766357421875,0.0,0.0,0.0001014141889754,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,7.490419375244528e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,0.0001014141744235,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1673889160156,0.0,0.0,0.0004810647224076,287.3235168457031,294.1499938964844,296.8382263183594,295.370361328125,298.727783203125,297.0528259277344,288.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261217830702,8.918358496146084e-09,0.0010261128190904,-0.022414855659008,0.0,0.0,0.0,-0.0092340372502803,60.0,13.434223175048828,0.0,-7.178866212598224e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,9.618307376513258e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1774597167969,0.0,0.0,0.0001012854263535,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,7.480908971047029e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,0.0001012854190776,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,0.0004804539494216,287.33465576171875,294.1499938964844,296.7606201171875,295.33123779296875,298.6923522949219,296.97332763671875,288.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248173493891,8.766018133599118e-09,0.0010248085018247,-0.0220159459859132,0.0,0.0,0.0,-0.0091585079208016,60.0,13.288601875305176,0.0,-7.16064860739607e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,9.618307376513258e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1774597167969,0.0,0.0,0.0001012854263535,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,7.480908971047029e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,0.0001012854190776,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,0.0004804539494216,287.33465576171875,294.1499938964844,296.7606201171875,295.33123779296875,298.6923522949219,296.97332763671875,288.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248173493891,8.766018133599118e-09,0.0010248085018247,-0.0220159459859132,0.0,0.0,0.0,-0.0091585079208016,60.0,13.288601875305176,0.0,-7.16064860739607e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875305175781,0.0,0.0,9.610283450456336e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18731689453125,0.0,0.0,0.0001012009306577,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,7.474668382201344e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872863769531,0.0,0.0,0.0001012009233818,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1870422363281,0.0,0.0,0.0004800531605724,287.3457946777344,294.1499938964844,296.68927001953125,295.2969970703125,298.6563415527344,296.8968505859375,288.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239622788503,8.66605009974819e-09,0.0010239535477012,-0.0217541679739952,0.0,0.0,0.0,-0.0091089475899934,60.0,13.158594131469728,0.0,-7.14870651563615e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
