time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875305175781,0.0,0.0,9.610283450456336e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18731689453125,0.0,0.0,0.0001012009306577,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,7.474668382201344e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1872863769531,0.0,0.0,0.0001012009233818,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1870422363281,0.0,0.0,0.0004800531605724,287.3457946777344,294.1499938964844,296.68927001953125,295.2969970703125,298.6563415527344,296.8968505859375,288.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239622788503,8.66605009974819e-09,0.0010239535477012,-0.0217541679739952,0.0,0.0,0.0,-0.0091089475899934,60.0,13.158594131469728,0.0,-7.14870651563615e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,9.605655213817954e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971740722656,0.0,0.0,0.0001011521962936,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,7.471068238373846e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,0.0001011521890177,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969299316406,0.0,0.0,0.0004798219597432,287.3569641113281,294.1499938964844,296.62481689453125,295.2682800292969,298.61981201171875,296.8241577148437,288.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234689107164,8.608389556741258e-09,0.0010234602959826,-0.0216031763702631,0.0,0.0,0.0,-0.0090803625062108,60.0,13.044286727905272,0.0,-7.141823488154841e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,9.605655213817954e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971740722656,0.0,0.0,0.0001011521962936,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,7.471068238373846e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,0.0001011521890177,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969299316406,0.0,0.0,0.0004798219597432,287.3569641113281,294.1499938964844,296.62481689453125,295.2682800292969,298.61981201171875,296.8241577148437,288.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234689107164,8.608389556741258e-09,0.0010234602959826,-0.0216031763702631,0.0,0.0,0.0,-0.0090803625062108,60.0,13.044286727905272,0.0,-7.141823488154841e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,9.603684156900272e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070617675781,0.0,0.0,0.0001011314452625,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,7.469535194104537e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,0.0001011314307106,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,0.0004797235305886,287.3681335449219,294.1499938964844,296.5679626464844,295.2455749511719,298.5829467773437,296.75604248046875,288.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232588974758,8.583838528863907e-09,0.0010232503991574,-0.0215388853102922,0.0,0.0,0.0,-0.0090681910514831,60.0,12.945639610290527,0.0,-7.138893209912568e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,9.603684156900272e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070617675781,0.0,0.0,0.0001011314452625,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,7.469535194104537e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,0.0001011314307106,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,0.0004797235305886,287.3681335449219,294.1499938964844,296.5679626464844,295.2455749511719,298.5829467773437,296.75604248046875,288.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232588974758,8.583838528863907e-09,0.0010232503991574,-0.0215388853102922,0.0,0.0,0.0,-0.0090681910514831,60.0,12.945639610290527,0.0,-7.138893209912568e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21221923828125,0.0,0.0,9.603511716704816e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120056152344,0.0,0.0,0.0001011296262731,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,7.469401316484436e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,0.0001011296117212,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,0.0004797149158548,287.37371826171875,294.1499938964844,296.5426330566406,295.2366943359375,298.5644226074219,296.7236022949219,288.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232420172542,8.581689137088233e-09,0.0010232335189357,-0.0215332545340061,0.0,0.0,0.0,-0.0090671330690383,60.0,12.901986122131348,0.0,-7.138636703984957e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171630859375,0.0,0.0,9.603721991879866e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169494628906,0.0,0.0,0.0001011318381642,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,7.469565025530756e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,0.0001011318308883,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,0.0004797254223376,287.3793334960937,294.1499938964844,296.5194396972656,295.22955322265625,298.5458984375,296.6926574707031,288.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232644854113,8.584311927961608e-09,0.0010232558706775,-0.0215401239693164,0.0,0.0,0.0,-0.0090684331953525,60.0,12.8624849319458,0.0,-7.138949342788693e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,9.604874503565952e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,0.0001011439744615,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,7.470460695913061e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,0.0001011439599096,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,0.0004797829897142,287.3905334472656,294.1499938964844,296.4798889160156,295.220703125,298.5087890625,296.63507080078125,288.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.59866844393764e-09,0.0010233769426122,-0.0215777195990085,0.0,0.0,0.0,-0.0090755419805645,60.0,12.79395866394043,0.0,-7.140663171867345e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,9.604874503565952e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268981933594,0.0,0.0,0.0001011439744615,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,7.470460695913061e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,0.0001011439599096,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,0.0004797829897142,287.3905334472656,294.1499938964844,296.4798889160156,295.220703125,298.5087890625,296.63507080078125,288.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.59866844393764e-09,0.0010233769426122,-0.0215777195990085,0.0,0.0,0.0,-0.0090755419805645,60.0,12.79395866394043,0.0,-7.140663171867345e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,9.606812091078608e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23687744140625,0.0,0.0,0.0001011643762467,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,7.47196827433072e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,0.0001011643689707,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0004798797890543,287.4017333984375,294.1499938964844,296.45001220703125,295.2196350097656,298.47186279296875,296.5859069824219,288.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622813574277188e-09,0.0010235838126391,-0.0216409489512443,0.0,0.0,0.0,-0.0090875141322612,60.0,12.744933128356934,0.0,-7.143545133203588e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,9.606812091078608e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23687744140625,0.0,0.0,0.0001011643762467,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374267578125,0.0,0.0,7.47196827433072e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,0.0001011643689707,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0004798797890543,287.4017333984375,294.1499938964844,296.45001220703125,295.2196350097656,298.47186279296875,296.5859069824219,288.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622813574277188e-09,0.0010235838126391,-0.0216409489512443,0.0,0.0,0.0,-0.0090875141322612,60.0,12.744933128356934,0.0,-7.143545133203588e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470703125,0.0,0.0,9.609385597286746e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2468566894531,0.0,0.0,0.0001011914791888,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,7.473969890270382e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,0.0001011914719128,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,0.0004800083406735,287.4129638671875,294.1499938964844,296.4277648925781,295.2248229980469,298.4351806640625,296.5436706542969,288.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.6548830324773e-09,0.001023857970722,-0.0217249244451522,0.0,0.0,0.0,-0.0091034118086099,60.0,12.709701538085938,0.0,-7.147373537463866e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470703125,0.0,0.0,9.609385597286746e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2468566894531,0.0,0.0,0.0001011914791888,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,7.473969890270382e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,0.0001011914719128,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,0.0004800083406735,287.4129638671875,294.1499938964844,296.4277648925781,295.2248229980469,298.4351806640625,296.5436706542969,288.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.6548830324773e-09,0.001023857970722,-0.0217249244451522,0.0,0.0,0.0,-0.0091034118086099,60.0,12.709701538085938,0.0,-7.147373537463866e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.257080078125,0.0,0.0,9.613479778636248e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25689697265625,0.0,0.0,0.0001012345965136,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,7.477153849322349e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,0.0001012345819617,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.0,0.0,0.0004802128823939,287.4242248535156,294.1499938964844,296.410400390625,295.2341613769531,298.3988342285156,296.5070495605469,288.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091287000104784,60.0,12.68593978881836,0.0,-7.153465020337535e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.257080078125,0.0,0.0,9.613479778636248e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25689697265625,0.0,0.0,0.0001012345965136,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,7.477153849322349e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,0.0001012345819617,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.0,0.0,0.0004802128823939,287.4242248535156,294.1499938964844,296.410400390625,295.2341613769531,298.3988342285156,296.5070495605469,288.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091287000104784,60.0,12.68593978881836,0.0,-7.153465020337535e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,9.616657916922122e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26190185546875,0.0,0.0,0.0001012680586427,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,7.479625492123887e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,0.0001012680513667,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,0.0004803716146852,287.42987060546875,294.1499938964844,296.4034423828125,295.2402648925781,298.3807983398437,296.4913330078125,288.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745491442141429e-09,0.0010246339952573,-0.0219621937721967,0.0,0.0,0.0,-0.0091483360156416,60.0,12.679438591003418,0.0,-7.158195813872227e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,9.620285709388554e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669372558594,0.0,0.0,0.0001013062646961,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674865722656,0.0,0.0,7.482447836082429e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,0.0001013062574202,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,0.0004805528442375,287.4355163574219,294.1499938964844,296.3975830078125,295.24725341796875,298.3628234863281,296.4765319824219,288.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790694394633647e-09,0.0010250206105411,-0.0220805611461401,0.0,0.0,0.0,-0.009170745499432,60.0,12.674818992614746,0.0,-7.16359807029221e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,9.630883869249374e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,0.000101417863334,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,7.490690768463537e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,0.0001014178560581,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,0.0004810822429135,287.4468078613281,294.1499938964844,296.388916015625,295.2637939453125,298.3275451660156,296.4535217285156,288.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922738992112045e-09,0.0010261478601023,-0.0224263276904821,0.0,0.0,0.0,-0.0092361969873309,60.0,12.678987503051758,0.0,-7.179390593137215e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,9.630883869249374e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,0.000101417863334,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,7.490690768463537e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,0.0001014178560581,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,0.0004810822429135,287.4468078613281,294.1499938964844,296.388916015625,295.2637939453125,298.3275451660156,296.4535217285156,288.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922738992112045e-09,0.0010261478601023,-0.0224263276904821,0.0,0.0,0.0,-0.0092361969873309,60.0,12.678987503051758,0.0,-7.179390593137215e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,9.644436067901552e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,0.0001015605739667,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,7.501230720663443e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,0.0001015605666907,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0004817591980099,287.4581604003906,294.1499938964844,296.3840637207031,295.28338623046875,298.29296875,296.4365234375,288.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091587038767557e-09,0.0010275919921696,-0.0228684544563293,0.0,0.0,0.0,-0.0093199033290147,60.0,12.695432662963867,0.0,-7.199609797226003e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,9.644436067901552e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,0.0001015605739667,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,7.501230720663443e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,0.0001015605666907,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0004817591980099,287.4581604003906,294.1499938964844,296.3840637207031,295.28338623046875,298.29296875,296.4365234375,288.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091587038767557e-09,0.0010275919921696,-0.0228684544563293,0.0,0.0,0.0,-0.0093199033290147,60.0,12.695432662963867,0.0,-7.199609797226003e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,9.660472278483212e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973937988281,0.0,0.0,0.0001017294489429,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,7.513703894801438e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.000101729434391,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,0.0004825602518394,287.46954345703125,294.1499938964844,296.3826599121094,295.3056945800781,298.2589111328125,296.4236145019531,288.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291388991528038e-09,0.001029300619848,-0.0233916137367486,0.0,0.0,0.0,-0.009418954141438,60.0,12.7207612991333,0.0,-7.223572140446778e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,9.660472278483212e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973937988281,0.0,0.0,0.0001017294489429,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,7.513703894801438e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.000101729434391,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,0.0004825602518394,287.46954345703125,294.1499938964844,296.3826599121094,295.3056945800781,298.2589111328125,296.4236145019531,288.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291388991528038e-09,0.001029300619848,-0.0233916137367486,0.0,0.0,0.0,-0.009418954141438,60.0,12.7207612991333,0.0,-7.223572140446778e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.67930827755481e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076477050781,0.0,0.0,0.0001019277988234,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,7.528354035457596e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,0.0001019277842715,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,0.0004835011495742,287.48095703125,294.1499938964844,296.3843688964844,295.3303527832031,298.2254943847656,296.41461181640625,288.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526069710830145e-09,0.0010313072707504,-0.024006076157093,0.0,0.0,0.0,-0.0095352958887815,60.0,12.754941940307615,0.0,-7.251768607829946e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.67930827755481e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076477050781,0.0,0.0,0.0001019277988234,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,7.528354035457596e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,0.0001019277842715,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,0.0004835011495742,287.48095703125,294.1499938964844,296.3843688964844,295.3303527832031,298.2254943847656,296.41461181640625,288.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526069710830145e-09,0.0010313072707504,-0.024006076157093,0.0,0.0,0.0,-0.0095352958887815,60.0,12.754941940307615,0.0,-7.251768607829946e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.688887075753884e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.312744140625,0.0,0.0,0.0001020286654238,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,7.535803888458759e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,0.0001020286581479,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,0.000483979616547,287.4866638183594,294.1499938964844,296.3862609863281,295.3434753417969,298.2087707519531,296.40985107421875,288.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645415133263668e-09,0.0010323275346308,-0.0243185460567474,0.0,0.0,0.0,-0.0095944590866565,60.0,12.771981239318848,0.0,-7.266128676519656e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31805419921875,0.0,0.0,9.699726069811732e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,0.0001021428033709,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,7.544233812950552e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,0.0001021427960949,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,0.0004845210351049,287.49237060546875,294.1499938964844,296.3887939453125,295.3570251464844,298.192138671875,296.40606689453125,288.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780458221086974e-09,0.0010334829567,-0.0246721096336841,0.0,0.0,0.0,-0.0096614090725779,60.0,12.791739463806152,0.0,-7.282395131369412e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,9.723267430672422e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,0.0001023907025228,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.562543760286644e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,0.0001023906952468,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0004856970044784,287.5038452148437,294.1499938964844,296.39556884765625,295.3853454589844,298.1599426269531,296.404052734375,288.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073765821516645e-08,0.0010359894949942,-0.0254400018602609,0.0,0.0,0.0,-0.0098068062216043,60.0,12.842209815979004,0.0,-7.317787265037623e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,9.723267430672422e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,0.0001023907025228,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.562543760286644e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,0.0001023906952468,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0004856970044784,287.5038452148437,294.1499938964844,296.39556884765625,295.3853454589844,298.1599426269531,296.404052734375,288.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073765821516645e-08,0.0010359894949942,-0.0254400018602609,0.0,0.0,0.0,-0.0098068062216043,60.0,12.842209815979004,0.0,-7.317787265037623e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.74770518951118e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,0.0001026480458676,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.581551471957937e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0001026480385917,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004869177064392,287.5153503417969,294.1499938964844,296.4043884277344,295.4149475097656,298.1285400390625,296.4055480957031,288.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378246706466145e-08,0.0010385931236669,-0.0262370947748422,0.0,0.0,0.0,-0.0099577512592077,60.0,12.8992338180542,0.0,-7.354617537203012e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.74770518951118e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,0.0001026480458676,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.581551471957937e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,0.0001026480385917,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004869177064392,287.5153503417969,294.1499938964844,296.4043884277344,295.4149475097656,298.1285400390625,296.4055480957031,288.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378246706466145e-08,0.0010385931236669,-0.0262370947748422,0.0,0.0,0.0,-0.0099577512592077,60.0,12.8992338180542,0.0,-7.354617537203012e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.77282179519534e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,0.0001029125414788,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.601086690556258e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0001029125269269,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004881723725702,287.52691650390625,294.1499938964844,296.41485595703125,295.44549560546875,298.0977478027344,296.409423828125,288.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,12.960331916809082,0.0,-7.392567624719959e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.77282179519534e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,0.0001029125414788,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.601086690556258e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0001029125269269,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004881723725702,287.52691650390625,294.1499938964844,296.41485595703125,295.44549560546875,298.0977478027344,296.409423828125,288.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691186602684866e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,12.960331916809082,0.0,-7.392567624719959e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.798390965443105e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594665527344,0.0,0.0,0.0001031817882903,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.620973337907344e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0001031817810144,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0004894495941698,287.5384826660156,294.1499938964844,296.4266052246094,295.4765930175781,298.0673828125,296.4151611328125,288.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.024499893188477,0.0,-7.431301440874449e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.798390965443105e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3594665527344,0.0,0.0,0.0001031817882903,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,7.620973337907344e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0001031817810144,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0004894495941698,287.5384826660156,294.1499938964844,296.4266052246094,295.4765930175781,298.0673828125,296.4151611328125,288.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901625424623,0.0,0.0,0.0,-0.0102708162739872,60.0,13.024499893188477,0.0,-7.431301440874449e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.81119810603559e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646850585937,0.0,0.0,0.0001033166627166,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,7.630934851476923e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0001033166481647,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,0.0004900893545709,287.5442810058594,294.1499938964844,296.432861328125,295.4922180175781,298.0523986816406,296.4189758300781,288.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499330580234,60.0,13.057987213134766,0.0,-7.45074117958211e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.82388373813592e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699645996094,0.0,0.0,0.0001034502492984,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,7.640801050001755e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.0001034502420225,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0004907230031676,287.55010986328125,294.1499938964844,296.4393005371094,295.50787353515625,298.0376281738281,296.42333984375,288.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.091907501220703,0.0,-7.470021046174224e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.84894359135069e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,0.0001037141410051,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,7.660292612854391e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,0.0001037141337292,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004919748171232,287.5617370605469,294.1499938964844,296.4525451660156,295.5390319824219,298.0084533691406,296.4330749511719,288.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.160491943359377,0.0,-7.50818074379822e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.84894359135069e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,0.0001037141410051,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,7.660292612854391e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,0.0001037141337292,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004919748171232,287.5617370605469,294.1499938964844,296.4525451660156,295.5390319824219,298.0084533691406,296.4330749511719,288.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.160491943359377,0.0,-7.50818074379822e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
