time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.872788359643891e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910522460937,0.0,0.0,0.0001039652343024,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.678838301217183e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,0.0001039652270264,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004931659204885,287.57342529296875,294.1499938964844,296.4660339355469,295.5696716308594,297.9801330566406,296.4443054199219,288.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519187198951,-0.0303161796182394,0.0,0.0,0.0,-0.0107303466647863,60.0,13.229096412658691,0.0,-7.544579716523003e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.872788359643891e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910522460937,0.0,0.0,0.0001039652343024,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.678838301217183e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,0.0001039652270264,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004931659204885,287.57342529296875,294.1499938964844,296.4660339355469,295.5696716308594,297.9801330566406,296.4443054199219,288.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671561594556e-08,0.0010519187198951,-0.0303161796182394,0.0,0.0,0.0,-0.0107303466647863,60.0,13.229096412658691,0.0,-7.544579716523003e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.895534458337352e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,0.000104204766103,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,7.69652979215607e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,0.0001042047588271,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0004943021340295,287.58514404296875,294.1499938964844,296.4793701171875,295.5993957519531,297.9527282714844,296.45672607421875,288.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220125356066092e-08,0.0010543428361415,-0.0310578122735023,0.0,0.0,0.0,-0.0108708487823605,60.0,13.297212600708008,0.0,-7.579384941891476e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.895534458337352e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,0.000104204766103,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,7.69652979215607e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,0.0001042047588271,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0004943021340295,287.58514404296875,294.1499938964844,296.4793701171875,295.5993957519531,297.9527282714844,296.45672607421875,288.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220125356066092e-08,0.0010543428361415,-0.0310578122735023,0.0,0.0,0.0,-0.0108708487823605,60.0,13.297212600708008,0.0,-7.579384941891476e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.90718399407342e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076843261719,0.0,0.0,0.0001043274387484,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,7.705589814577252e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,0.0001043274241965,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0004948840360157,287.5917053222656,294.1499938964844,296.4866638183594,295.61553955078125,297.9378967285156,296.4637451171875,288.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555961634963,1.2365267920699809e-08,0.0010555837070569,-0.0314376056194305,0.0,0.0,0.0,-0.0109428018331527,60.0,13.333600997924805,0.0,-7.597240170298394e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.916327690007164e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123840332031,0.0,0.0,0.0001044237287715,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,7.712702063145116e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,0.0001044237214955,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.0004953407915309,287.5968933105469,294.1499938964844,296.4922180175781,295.6278991699219,297.9262390136719,296.46929931640625,288.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565707925707,1.2479199007486841e-08,0.0010565583361312,-0.0317357182502746,0.0,0.0,0.0,-0.0109992837533354,60.0,13.362188339233398,0.0,-7.61127054715871e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.92709246929735e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176940917969,0.0,0.0,0.0001045370809151,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,7.721074507571757e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,0.0001045370736392,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0004958785139024,287.6027526855469,294.1499938964844,296.4983215332031,295.6415710449219,297.9128723144531,296.4755859375,288.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577193461358,1.2613321054288916e-08,0.001057706773281,-0.0320866480469703,0.0,0.0,0.0,-0.0110657811164855,60.0,13.39527988433838,0.0,-7.627804166077112e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.936681453837082e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230651855469,0.0,0.0,0.0001046380566549,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,7.728532364126295e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0001046380493789,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.000496357504744,287.608642578125,294.1499938964844,296.5041809082031,295.65478515625,297.8998107910156,296.48175048828125,288.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.273279437441488e-08,0.0010587262222543,-0.0323992483317852,0.0,0.0,0.0,-0.0111249983310699,60.0,13.426112174987791,0.0,-7.6425472173014e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.954025154002012e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338073730469,0.0,0.0,0.000104820690467,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.742021989542991e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.000104820683191,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0004972238675691,287.6204528808594,294.1499938964844,296.51495361328125,295.6797180175781,297.87432861328125,296.4931640625,288.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294888996028476e-08,0.0010605764109641,-0.0329646244645118,0.0,0.0,0.0,-0.0112321386113762,60.0,13.482662200927734,0.0,-7.669249413311263e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.954025154002012e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338073730469,0.0,0.0,0.000104820690467,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.742021989542991e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.000104820683191,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0004972238675691,287.6204528808594,294.1499938964844,296.51495361328125,295.6797180175781,297.87432861328125,296.4931640625,288.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294888996028476e-08,0.0010605764109641,-0.0329646244645118,0.0,0.0,0.0,-0.0112321386113762,60.0,13.482662200927734,0.0,-7.669249413311263e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.969268285203724e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.444580078125,0.0,0.0,0.0001049812126439,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,7.753878162475303e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0001049812053679,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,0.0004979852819815,287.6322631835937,294.1499938964844,296.5241394042969,295.7022705078125,297.84967041015625,296.5032653808594,289.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138821586267112e-08,0.0010622013360261,-0.0334615223109722,0.0,0.0,0.0,-0.0113262999802827,60.0,13.532431602478027,0.0,-7.69275700918115e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.969268285203724e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.444580078125,0.0,0.0,0.0001049812126439,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,7.753878162475303e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0001049812053679,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,0.0004979852819815,287.6322631835937,294.1499938964844,296.5241394042969,295.7022705078125,297.84967041015625,296.5032653808594,289.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138821586267112e-08,0.0010622013360261,-0.0334615223109722,0.0,0.0,0.0,-0.0113262999802827,60.0,13.532431602478027,0.0,-7.69275700918115e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.982863412005828e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,0.0001051243743859,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.764451584080234e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,0.0001051243671099,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.0004986643907614,287.6440734863281,294.1499938964844,296.5313720703125,295.7221374511719,297.825439453125,296.51220703125,289.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308208757223385e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.577210426330566,0.0,-7.71375212593739e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.982863412005828e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45538330078125,0.0,0.0,0.0001051243743859,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,7.764451584080234e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,0.0001051243671099,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.0004986643907614,287.6440734863281,294.1499938964844,296.5313720703125,295.7221374511719,297.825439453125,296.51220703125,289.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308208757223385e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.577210426330566,0.0,-7.71375212593739e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.994118590839209e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,0.0001052428997354,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,7.77320601628162e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0001052428924595,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,0.0004992266185581,287.6559143066406,294.1499938964844,296.53631591796875,295.73895263671875,297.8016662597656,296.5196228027344,289.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.614928245544434,0.0,-7.731156159707099e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.994118590839209e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,0.0001052428997354,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,7.77320601628162e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661865234375,0.0,0.0,0.0001052428924595,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,0.0004992266185581,287.6559143066406,294.1499938964844,296.53631591796875,295.73895263671875,297.8016662597656,296.5196228027344,289.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.614928245544434,0.0,-7.731156159707099e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.999709436669946e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716186523437,0.0,0.0,0.0001053017695085,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,7.777554128551856e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,0.0001053017622325,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,0.0004995058989152,287.6618347167969,294.1499938964844,296.5378112792969,295.7460632324219,297.7897644042969,296.52349853515625,289.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654455982148,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.63430404663086,0.0,-7.739807728057714e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.0001000378397293,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47705078125,0.0,0.0,0.0001053446758305,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,7.780722808092833e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,0.0001053446685546,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0004997093928977,287.6677551269531,294.1499938964844,296.5386047363281,295.7522888183594,297.77801513671875,296.5264892578125,289.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866030766458e-08,0.0010658756364136,-0.0345865152776241,0.0,0.0,0.0,-0.0115394769236445,60.0,13.64906406402588,0.0,-7.746116637008529e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.0001001002819975,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879150390625,0.0,0.0,0.0001054104359354,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,7.785580237396061e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,0.0001054104286595,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,0.0005000213859602,287.6796264648437,294.1499938964844,296.5378723144531,295.7618408203125,297.75494384765625,296.5294189453125,289.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.667537689208984,0.0,-7.7557906763559e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.0001001002819975,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879150390625,0.0,0.0,0.0001054104359354,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,7.785580237396061e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,0.0001054104286595,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877319335937,0.0,0.0,0.0005000213859602,287.6796264648437,294.1499938964844,296.5378723144531,295.7618408203125,297.75494384765625,296.5294189453125,289.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646677565759546e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.667537689208984,0.0,-7.7557906763559e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,0.0001001452837954,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,0.0001054578242474,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,7.789079973008484e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,0.0001054578169714,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0005002461839467,287.69146728515625,294.1499938964844,296.53375244140625,295.7672119140625,297.7322082519531,296.5290832519531,289.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.675097465515137,0.0,-7.762765363850124e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,0.0001001452837954,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,0.0001054578242474,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,7.789079973008484e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,0.0001054578169714,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0005002461839467,287.69146728515625,294.1499938964844,296.53375244140625,295.7672119140625,297.7322082519531,296.5290832519531,289.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.675097465515137,0.0,-7.762765363850124e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,0.0001001751079456,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096740722656,0.0,0.0,0.0001054892272804,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,7.791399548295885e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,0.0001054892200045,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,0.000500395137351,287.70330810546875,294.1499938964844,296.5259094238281,295.7680358886719,297.7096862792969,296.5259094238281,289.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.67331314086914,0.0,-7.767389575974448e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,0.0001001751079456,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096740722656,0.0,0.0,0.0001054892272804,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,7.791399548295885e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,0.0001054892200045,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,0.000500395137351,287.70330810546875,294.1499938964844,296.5259094238281,295.7680358886719,297.7096862792969,296.5259094238281,289.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.67331314086914,0.0,-7.767389575974448e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,0.0001001890559564,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166320800781,0.0,0.0,0.0001055039101629,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,7.79248439357616e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,0.0001055039101629,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0005004648119211,287.7109069824219,294.1499938964844,296.5187683105469,295.7660217285156,297.6953125,296.5232849121094,289.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757282424364805e-08,0.0010674898512661,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.67009735107422,0.0,-7.769552468062103e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,0.0001001888667815,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52056884765625,0.0,0.0,0.000105503720988,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,7.792469841660932e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.000105503713712,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0005004638805985,287.7151794433594,294.1499938964844,296.51397705078125,295.76397705078125,297.68731689453125,296.5194702148437,289.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757053274332522e-08,0.0010674874065443,-0.0350787676870822,0.0,0.0,0.0,-0.0116327824071049,60.0,13.660710334777832,0.0,-7.769524046352674e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,0.0001001929340418,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260314941406,0.0,0.0,0.0001055079992511,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,7.792785618221387e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,0.0001055079919751,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,0.0005004841368645,287.7210998535156,294.1499938964844,296.50634765625,295.7599792480469,297.6761474609375,296.5159606933594,289.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675429366528,1.3762111450432712e-08,0.0010675291996449,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.65342903137207,0.0,-7.770153587216555e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,0.000100190838566,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.531494140625,0.0,0.0,0.0001055057946359,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,7.792623364366591e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.00010550578736,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,0.0005004737176932,287.7270202636719,294.1499938964844,296.4975891113281,295.754638671875,297.6650390625,296.51080322265625,289.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.64055061340332,0.0,-7.769829579729048e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0001001802520477,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423889160156,0.0,0.0,0.0001054946405929,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,7.791799725964665e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,0.0001054946333169,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0005004208069294,287.7388610839844,294.1499938964844,296.47637939453125,295.7396545410156,297.6427307128906,296.49658203125,289.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.603137016296388,0.0,-7.768186804923971e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0001001802520477,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423889160156,0.0,0.0,0.0001054946405929,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,7.791799725964665e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,0.0001054946333169,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0005004208069294,287.7388610839844,294.1499938964844,296.47637939453125,295.7396545410156,297.6427307128906,296.49658203125,289.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.603137016296388,0.0,-7.768186804923971e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0001001589189399,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533142089844,0.0,0.0,0.0001054721797117,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,7.790140807628632e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,0.0001054721724358,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,0.0005003142869099,287.7507019042969,294.1499938964844,296.45001220703125,295.7186889648437,297.6203918457031,296.47833251953125,289.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.554603576660156,0.0,-7.764879939031746e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,0.0001001589189399,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533142089844,0.0,0.0,0.0001054721797117,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,7.790140807628632e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,0.0001054721724358,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,0.0005003142869099,287.7507019042969,294.1499938964844,296.45001220703125,295.7186889648437,297.6203918457031,296.47833251953125,289.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.554603576660156,0.0,-7.764879939031746e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,0.0001001479104161,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56427001953125,0.0,0.0,0.0001054605891113,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,7.789284427417442e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0001054605818353,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,0.0005002592806704,287.7625427246094,294.1499938964844,296.41998291015625,295.69158935546875,297.5979309082031,296.4559326171875,289.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.493350982666016,0.0,-7.763173215380449e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,0.0001001479104161,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56427001953125,0.0,0.0,0.0001054605891113,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,7.789284427417442e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0001054605818353,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,0.0005002592806704,287.7625427246094,294.1499938964844,296.41998291015625,295.69158935546875,297.5979309082031,296.4559326171875,289.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.493350982666016,0.0,-7.763173215380449e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,0.0001001653581624,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751953125,0.0,0.0,0.0001054789609042,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,7.790640665916726e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.0001054789536283,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,0.0005003464175388,287.7743835449219,294.1499938964844,296.38818359375,295.6588439941406,297.57525634765625,296.42974853515625,289.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.420340538024902,0.0,-7.765877541032752e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,0.0001001653581624,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751953125,0.0,0.0,0.0001054789609042,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,7.790640665916726e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.0001054789536283,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,0.0005003464175388,287.7743835449219,294.1499938964844,296.38818359375,295.6588439941406,297.57525634765625,296.42974853515625,289.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.420340538024902,0.0,-7.765877541032752e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0001001929122139,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806884765625,0.0,0.0,0.0001055079701473,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,7.792784163029864e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806579589844,0.0,0.0,0.0001055079701473,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,0.0005004840786568,287.7803039550781,294.1499938964844,296.37164306640625,295.6404724121094,297.5637512207031,296.4146423339844,289.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762086581436961e-08,0.0010675279190763,-0.0350919365882873,0.0,0.0,0.0,-0.0116352653130888,60.0,13.37747573852539,0.0,-7.770150745045613e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0001002095814328,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5861511230469,0.0,0.0,0.000105525527033,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,7.794080738676712e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5861511230469,0.0,0.0,0.000105525519757,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,0.0005005673738196,287.7862243652344,294.1499938964844,296.354736328125,295.620849609375,297.55230712890625,296.4007568359375,289.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677194222807,1.3782856633781648e-08,0.0010677056852728,-0.0351462624967098,0.0,0.0,0.0,-0.0116455620154738,60.0,13.338045120239258,0.0,-7.772736410061044e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.0001002839708235,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971374511719,0.0,0.0,0.0001056038672686,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,7.79986658017151e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,0.0001056038599926,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,0.0005009389715269,287.7980651855469,294.1499938964844,296.3197631835937,295.5780334472656,297.52911376953125,296.3694763183594,289.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.3875549598196812e-08,0.0010684981243684,-0.0353887192904949,0.0,0.0,0.0,-0.0116915125399827,60.0,13.247546195983888,0.0,-7.784281308431673e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
