time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.0001002839708235,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971374511719,0.0,0.0,0.0001056038672686,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,7.79986658017151e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,0.0001056038599926,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,0.0005009389715269,287.7980651855469,294.1499938964844,296.3197631835937,295.5780334472656,297.52911376953125,296.3694763183594,289.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.3875549598196812e-08,0.0010684981243684,-0.0353887192904949,0.0,0.0,0.0,-0.0116915125399827,60.0,13.247546195983888,0.0,-7.784281308431673e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,0.0001003829602268,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081237792969,0.0,0.0,0.0001057081026374,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,7.807565270923078e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.0001057080953614,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,0.0005014334456063,287.8099060058594,294.1499938964844,296.283447265625,295.5308532714844,297.5056457519531,296.336181640625,289.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998882941734792e-08,0.0010695520322769,-0.0357113070785999,0.0,0.0,0.0,-0.0117526510730385,60.0,13.150145530700684,0.0,-7.79965603214805e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082763671875,0.0,0.0,0.0001003829602268,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081237792969,0.0,0.0,0.0001057081026374,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,7.807565270923078e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.0001057080953614,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,0.0005014334456063,287.8099060058594,294.1499938964844,296.283447265625,295.5308532714844,297.5056457519531,296.336181640625,289.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998882941734792e-08,0.0010695520322769,-0.0357113070785999,0.0,0.0,0.0,-0.0117526510730385,60.0,13.150145530700684,0.0,-7.79965603214805e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,0.0001005059166345,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6191711425781,0.0,0.0,0.0001058375855791,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,7.817128789611161e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,0.0001058375783031,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,0.0005020475946366,287.8217468261719,294.1499938964844,296.2459411621094,295.47967529296875,297.4818115234375,296.3008728027344,289.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152083949170446e-08,0.0010708620538935,-0.0361119993031024,0.0,0.0,0.0,-0.0118285994976758,60.0,13.04589557647705,0.0,-7.818775316081884e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,0.0001005059166345,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6191711425781,0.0,0.0,0.0001058375855791,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,7.817128789611161e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,0.0001058375783031,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,0.0005020475946366,287.8217468261719,294.1499938964844,296.2459411621094,295.47967529296875,297.4818115234375,296.3008728027344,289.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152083949170446e-08,0.0010708620538935,-0.0361119993031024,0.0,0.0,0.0,-0.0118285994976758,60.0,13.04589557647705,0.0,-7.818775316081884e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,0.0001006029488053,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6271057128906,0.0,0.0,0.0001059397618519,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,7.824675412848592e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,0.0001059397545759,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,0.0005025322898291,287.8302917480469,294.1499938964844,296.2182312011719,295.44061279296875,297.46453857421875,296.2748413085937,289.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272982795660027e-08,0.001071895705536,-0.0364281982183456,0.0,0.0,0.0,-0.0118885338306427,60.0,12.968557357788086,0.0,-7.833879323015935e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,0.0001006508027785,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.63018798828125,0.0,0.0,0.0001059901551343,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,7.828397792764008e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,0.0001059901478583,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,0.0005027713486924,287.8336181640625,294.1499938964844,296.20733642578125,295.4249572753906,297.4576721191406,296.2640380859375,289.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332606212974497e-08,0.0010724054882302,-0.0365841276943683,0.0,0.0,0.0,-0.0119180912151932,60.0,12.93600368499756,0.0,-7.841333626856797e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0001007250320981,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357116699219,0.0,0.0,0.0001060683280229,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,7.834171265130863e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.0001060683207469,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,0.0005031421897001,287.83953857421875,294.1499938964844,296.18768310546875,295.3964233398437,297.4455871582031,296.2455139160156,289.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425101113602068e-08,0.001073197228834,-0.0368260294198989,0.0,0.0,0.0,-0.0119639495387673,60.0,12.88064193725586,0.0,-7.852904815308649e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,0.0001008160616038,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412658691406,0.0,0.0,0.0001061641742126,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,7.841250771889463e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,0.0001061641742126,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0005035968497395,287.8454895019531,294.1499938964844,296.16778564453125,295.3671264648437,297.4332275390625,296.2259521484375,289.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538514392370416e-08,0.0010741667356342,-0.0371226221323013,0.0,0.0,0.0,-0.0120201716199517,60.0,12.821414947509766,0.0,-7.86710430134008e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0001010000050882,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,0.0001063578820321,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,7.855558214941993e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,0.0001063578747562,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0005045157158747,287.8573913574219,294.1499938964844,296.1274719238281,295.3065795898437,297.408447265625,296.1867370605469,289.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.702159881591797,0.0,-7.895838649574216e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0001010000050882,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,0.0001063578820321,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,7.855558214941993e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,0.0001063578747562,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,0.0005045157158747,287.8573913574219,294.1499938964844,296.1274719238281,295.3065795898437,297.408447265625,296.1867370605469,289.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.702159881591797,0.0,-7.895838649574216e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.0001011986096273,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,0.0001065670221578,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,7.871005072956905e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,0.0001065670148818,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,0.0005055078072473,287.8692932128906,294.1499938964844,296.08648681640625,295.2437438964844,297.38336181640625,296.1465759277344,289.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690521121025,0.0,0.0,0.0,-0.0122564630582928,60.0,12.579212188720703,0.0,-7.926922052092777e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.0001011986096273,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,0.0001065670221578,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,7.871005072956905e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,0.0001065670148818,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,0.0005055078072473,287.8692932128906,294.1499938964844,296.08648681640625,295.2437438964844,297.38336181640625,296.1465759277344,289.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690521121025,0.0,0.0,0.0,-0.0122564630582928,60.0,12.579212188720703,0.0,-7.926922052092777e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,0.0001014169392874,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67462158203125,0.0,0.0,0.0001067969351424,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,7.887986430432647e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001067969278665,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,0.0005065983859822,287.8812255859375,294.1499938964844,296.0450134277344,295.1790771484375,297.3576354980469,296.1049194335937,289.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287200838542958e-08,0.0010805678321048,-0.0390803292393684,0.0,0.0,0.0,-0.0123913241550326,60.0,12.449682235717772,0.0,-7.961162395986322e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,0.0001014169392874,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67462158203125,0.0,0.0,0.0001067969351424,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,7.887986430432647e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001067969278665,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,0.0005065983859822,287.8812255859375,294.1499938964844,296.0450134277344,295.1790771484375,297.3576354980469,296.1049194335937,289.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287200838542958e-08,0.0010805678321048,-0.0390803292393684,0.0,0.0,0.0,-0.0123913241550326,60.0,12.449682235717772,0.0,-7.961162395986322e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0001016344394884,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858215332031,0.0,0.0,0.0001070259677362,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,7.904902304289863e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,0.0001070259604603,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,0.0005076848319731,287.8931579589844,294.1499938964844,296.003173828125,295.1129455566406,297.331787109375,296.063232421875,289.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888459265232,0.0,0.0,0.0,-0.0125256655737757,60.0,12.319955825805664,0.0,-7.995345185918269e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0001016344394884,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858215332031,0.0,0.0,0.0001070259677362,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,7.904902304289863e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,0.0001070259604603,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,0.0005076848319731,287.8931579589844,294.1499938964844,296.003173828125,295.1129455566406,297.331787109375,296.063232421875,289.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888459265232,0.0,0.0,0.0,-0.0125256655737757,60.0,12.319955825805664,0.0,-7.995345185918269e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,0.0001017495742416,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.69140625,0.0,0.0,0.0001071472142939,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,7.9138575529214e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,0.0001071472070179,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.0005082599818706,287.8991394042969,294.1499938964844,295.9821472167969,295.0794677734375,297.3186340332031,296.0419921875,289.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967841595411,60.0,12.252745628356934,0.0,-8.013470420564772e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,0.0001018632756313,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.697021484375,0.0,0.0,0.0001072669474524,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,7.92270147940144e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,0.0001072669401764,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0005088279140181,287.9051208496094,294.1499938964844,295.96112060546875,295.0457763671875,297.3053283691406,296.0206604003906,289.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.184925079345703,0.0,-8.031390308360643e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,0.0001020881536533,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082824707031,0.0,0.0,0.0001075037507689,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,7.940191426314414e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0001075037434929,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,0.0005099512636661,287.9171142578125,294.1499938964844,295.9189758300781,294.9779968261719,297.2782897949219,295.9779357910156,289.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352740210099e-08,0.001087718643248,-0.0412666760385036,0.0,0.0,0.0,-0.0128059228882193,60.0,12.047673225402832,0.0,-8.066890444524688e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,0.0001020881536533,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082824707031,0.0,0.0,0.0001075037507689,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,7.940191426314414e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,0.0001075037434929,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,0.0005099512636661,287.9171142578125,294.1499938964844,295.9189758300781,294.9779968261719,297.2782897949219,295.9779357910156,289.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352740210099e-08,0.001087718643248,-0.0412666760385036,0.0,0.0,0.0,-0.0128059228882193,60.0,12.047673225402832,0.0,-8.066890444524688e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,0.00010231633496,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.71954345703125,0.0,0.0,0.0001077440392691,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,7.95793894212693e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71954345703125,0.0,0.0,0.0001077440319932,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,0.0005110910278744,287.9291076660156,294.1499938964844,295.8768920898437,294.9100646972656,297.2514343261719,295.935302734375,289.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407842196031197e-08,0.0010901514906436,-0.0420098043978214,0.0,0.0,0.0,-0.0129468785598874,60.0,11.911181449890137,0.0,-8.102991699843187e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,0.00010231633496,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.71954345703125,0.0,0.0,0.0001077440392691,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,7.95793894212693e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71954345703125,0.0,0.0,0.0001077440319932,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,0.0005110910278744,287.9291076660156,294.1499938964844,295.8768920898437,294.9100646972656,297.2514343261719,295.935302734375,289.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407842196031197e-08,0.0010901514906436,-0.0420098043978214,0.0,0.0,0.0,-0.0129468785598874,60.0,11.911181449890137,0.0,-8.102991699843187e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,0.0001025294841383,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308349609375,0.0,0.0,0.0001079684952856,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,7.974517211550847e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,0.0001079684880096,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,0.0005121557624079,287.9411315917969,294.1499938964844,295.83502197265625,294.8423156738281,297.2239990234375,295.89263916015625,289.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924373054876,1.6673425307089932e-08,0.0010924206580966,-0.042703915387392,0.0,0.0,0.0,-0.013078530319035,60.0,11.772072792053224,0.0,-8.13678795452688e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,0.0001025294841383,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308349609375,0.0,0.0,0.0001079684952856,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,7.974517211550847e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,0.0001079684880096,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,0.0005121557624079,287.9411315917969,294.1499938964844,295.83502197265625,294.8423156738281,297.2239990234375,295.89263916015625,289.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924373054876,1.6673425307089932e-08,0.0010924206580966,-0.042703915387392,0.0,0.0,0.0,-0.013078530319035,60.0,11.772072792053224,0.0,-8.13678795452688e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,0.0001027002799673,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398681640625,0.0,0.0,0.0001081483496818,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,7.987800927367061e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,0.0001081483424059,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,0.0005130089120939,287.9507141113281,294.1499938964844,295.8017578125,294.78857421875,297.2020874023437,295.8584899902344,289.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942590888589,1.6886238185520597e-08,0.0010942422086372,-0.0432600639760494,0.0,0.0,0.0,-0.0131840398535132,60.0,11.660402297973633,0.0,-8.16391860780641e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,0.0001027325779432,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421569824219,0.0,0.0,0.0001081823647837,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,7.990313315531239e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,0.0001081823575077,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,0.0005131702637299,287.953125,294.1499938964844,295.7934875488281,294.7752380371094,297.1964416503906,295.8501892089844,289.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946030961349,1.6926483326074052e-08,0.0010945862159132,-0.0433652363717556,0.0,0.0,0.0,-0.0132039915770292,60.0,11.632322311401367,0.0,-8.169055121243218e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,0.0001028328188112,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.747802734375,0.0,0.0,0.0001082879171008,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,7.998109504114836e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,0.0001082879098248,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,0.0005136709660291,287.9591369628906,294.1499938964844,295.7728881835937,294.7420654296875,297.1825866699219,295.8289489746094,289.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956693440675,1.705137897545228e-08,0.0010956523474305,-0.0436916090548038,0.0,0.0,0.0,-0.013265898451209,60.0,11.562211036682127,0.0,-8.18500396349009e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,0.0001029188279062,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.75347900390625,0.0,0.0,0.0001083784882212,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,8.004799019545317e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,0.0001083784882212,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.000514100654982,287.96514892578125,294.1499938964844,295.75244140625,294.709228515625,297.1685791015625,295.8080139160156,289.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965851834043,1.7158548359930137e-08,0.001096568070352,-0.0439716465771198,0.0,0.0,0.0,-0.0133190229535102,60.0,11.491872787475586,0.0,-8.198701806350074e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.0001030772473313,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648010253906,0.0,0.0,0.0001085453186533,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,8.017121581360698e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,0.0001085453113773,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,0.0005148919881321,287.9771728515625,294.1499938964844,295.7120361328125,294.6446533203125,297.140380859375,295.7665710449219,289.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982759995386,1.7355949566422172e-08,0.0010982585372403,-0.0444874353706836,0.0,0.0,0.0,-0.0134168965741992,60.0,11.351506233215332,0.0,-8.223961600606344e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.0001030772473313,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648010253906,0.0,0.0,0.0001085453186533,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,8.017121581360698e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,0.0001085453113773,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,0.0005148919881321,287.9771728515625,294.1499938964844,295.7120361328125,294.6446533203125,297.140380859375,295.7665710449219,289.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982759995386,1.7355949566422172e-08,0.0010982585372403,-0.0444874353706836,0.0,0.0,0.0,-0.0134168965741992,60.0,11.351506233215332,0.0,-8.223961600606344e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,0.0001032058935379,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7761535644531,0.0,0.0,0.0001086807897081,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,8.027126750675961e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,0.0001086807824322,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,0.0005155346007086,287.9891967773437,294.1499938964844,295.67242431640625,294.5820007324219,297.1119079589844,295.7259521484375,289.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996476048603,1.7516244454895972e-08,0.0010996300261467,-0.0449062436819076,0.0,0.0,0.0,-0.0134963653981685,60.0,11.212040901184082,0.0,-8.244502680554434e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,0.0001032058935379,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7761535644531,0.0,0.0,0.0001086807897081,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,8.027126750675961e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,0.0001086807824322,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,0.0005155346007086,287.9891967773437,294.1499938964844,295.67242431640625,294.5820007324219,297.1119079589844,295.7259521484375,289.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996476048603,1.7516244454895972e-08,0.0010996300261467,-0.0449062436819076,0.0,0.0,0.0,-0.0134963653981685,60.0,11.212040901184082,0.0,-8.244502680554434e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,0.0001033109219861,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875366210937,0.0,0.0,0.0001087913915398,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,8.035296195885167e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,0.0001087913842638,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,0.0005160592845641,288.001220703125,294.1499938964844,295.6336975097656,294.52166748046875,297.0832214355469,295.6861572265625,289.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007678695023,1.7647113992325103e-08,0.0011007501743733,-0.0452481545507907,0.0,0.0,0.0,-0.0135612478479743,60.0,11.073345184326172,0.0,-8.261291384314975e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,0.0001033109219861,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7875366210937,0.0,0.0,0.0001087913915398,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,8.035296195885167e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,0.0001087913842638,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,0.0005160592845641,288.001220703125,294.1499938964844,295.6336975097656,294.52166748046875,297.0832214355469,295.6861572265625,289.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007678695023,1.7647113992325103e-08,0.0011007501743733,-0.0452481545507907,0.0,0.0,0.0,-0.0135612478479743,60.0,11.073345184326172,0.0,-8.261291384314975e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,0.0001033814187394,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79888916015625,0.0,0.0,0.0001088656281353,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,8.040778629947454e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,0.0001088656208594,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0005164113827049,288.0132141113281,294.1499938964844,295.5960388183594,294.46405029296875,297.0544128417969,295.6471862792969,289.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015189811587,1.773495128531977e-08,0.0011015011696144,-0.045477632433176,0.0,0.0,0.0,-0.013604792766273,60.0,10.936198234558104,0.0,-8.272569118616958e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,0.0001033814187394,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79888916015625,0.0,0.0,0.0001088656281353,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991943359375,0.0,0.0,8.040778629947454e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,0.0001088656208594,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0005164113827049,288.0132141113281,294.1499938964844,295.5960388183594,294.46405029296875,297.0544128417969,295.6471862792969,289.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015189811587,1.773495128531977e-08,0.0011015011696144,-0.045477632433176,0.0,0.0,0.0,-0.013604792766273,60.0,10.936198234558104,0.0,-8.272569118616958e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,0.0001034169254126,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045959472656,0.0,0.0,0.0001089030120056,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,8.043539855862036e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,0.0001089030047296,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,0.0005165887414477,288.01922607421875,294.1499938964844,295.5776672363281,294.4364013671875,297.0399780273437,295.6277160644531,289.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018982622772,1.777918789969135e-08,0.0011018805671483,-0.0455931983888149,0.0,0.0,0.0,-0.0136267282068729,60.0,10.86770248413086,0.0,-8.278252039417566e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,0.0001034287197398,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102722167969,0.0,0.0,0.0001089154320652,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,8.044457354117185e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,0.0001089154247893,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,0.0005166476476006,288.0252380371094,294.1499938964844,295.5596008300781,294.4095764160156,297.0255126953125,295.60858154296875,289.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020187521353,1.779387837075319e-08,0.001102000940591,-0.0456315800547599,0.0,0.0,0.0,-0.0136339850723743,60.0,10.800006866455078,0.0,-8.280139951466482e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
