time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,0.000103419079096,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216247558594,0.0,0.0,0.0001089052821043,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,8.043707930482924e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.0001089052748284,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.000516599509865,288.0372314453125,294.1499938964844,295.52447509765625,294.358642578125,296.9965209960937,295.57147216796875,289.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019178200513,1.778186664580517e-08,0.001101900008507,-0.045600201934576,0.0,0.0,0.0,-0.0136280385777354,60.0,10.66655445098877,0.0,-8.27859665264441e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,0.000103419079096,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216247558594,0.0,0.0,0.0001089052821043,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,8.043707930482924e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.0001089052748284,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.000516599509865,288.0372314453125,294.1499938964844,295.52447509765625,294.358642578125,296.9965209960937,295.57147216796875,289.3313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019178200513,1.778186664580517e-08,0.001101900008507,-0.045600201934576,0.0,0.0,0.0,-0.0136280385777354,60.0,10.66655445098877,0.0,-8.27859665264441e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,0.0001033393200486,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329772949219,0.0,0.0,0.0001088212957256,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,8.037504449021071e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,0.0001088212884496,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,0.0005162011366337,288.0491638183594,294.1499938964844,295.4908447265625,294.31170654296875,296.9674377441406,295.5367126464844,289.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010668240487,1.768248658606808e-08,0.0011010491289198,-0.045340571552515,0.0,0.0,0.0,-0.0135787660256028,60.0,10.539767265319824,0.0,-8.265832462939215e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,0.0001033393200486,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329772949219,0.0,0.0,0.0001088212957256,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,8.037504449021071e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,0.0001088212884496,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,0.0005162011366337,288.0491638183594,294.1499938964844,295.4908447265625,294.31170654296875,296.9674377441406,295.5367126464844,289.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010668240487,1.768248658606808e-08,0.0011010491289198,-0.045340571552515,0.0,0.0,0.0,-0.0135787660256028,60.0,10.539767265319824,0.0,-8.265832462939215e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,0.0001032246364047,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84429931640625,0.0,0.0,0.0001087005293811,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,8.028584852581844e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0001087005221052,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,0.000515628256835,288.06109619140625,294.1499938964844,295.4588623046875,294.26910400390625,296.9383850097656,295.5035400390625,289.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998485377058,1.7539592889193045e-08,0.0010998309589922,-0.0449672453105449,0.0,0.0,0.0,-0.0135079463943839,60.0,10.416326522827148,0.0,-8.24749619710019e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,0.0001032246364047,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84429931640625,0.0,0.0,0.0001087005293811,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,8.028584852581844e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0001087005221052,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,0.000515628256835,288.06109619140625,294.1499938964844,295.4588623046875,294.26910400390625,296.9383850097656,295.5035400390625,289.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998485377058,1.7539592889193045e-08,0.0010998309589922,-0.0449672453105449,0.0,0.0,0.0,-0.0135079463943839,60.0,10.416326522827148,0.0,-8.24749619710019e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,0.0001030910716508,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.854248046875,0.0,0.0,0.0001085598778445,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545227050781,0.0,0.0,8.018196240300313e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,0.0001085598705685,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,0.0005149610806256,288.0715637207031,294.1499938964844,295.4321594238281,294.235595703125,296.912841796875,295.4754638671875,289.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098426291719,1.7373167793266475e-08,0.0010984089458361,-0.0445324219763278,0.0,0.0,0.0,-0.0134254479780793,60.0,10.310983657836914,0.0,-8.226166414715409e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.855712890625,0.0,0.0,0.000103066668089,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8556213378906,0.0,0.0,0.0001085341791622,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,8.016297942958772e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8555908203125,0.0,0.0,0.0001085341718862,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,0.0005148391937837,288.0729675292969,294.1499938964844,295.4286499023437,294.2313232421875,296.9093933105469,295.4718017578125,289.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981658706441,1.73427636696033e-08,0.0010981485247612,-0.0444529801607131,0.0,0.0,0.0,-0.013410372659564,60.0,10.297147750854492,0.0,-8.222272640523445e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8613586425781,0.0,0.0,0.0001029818449751,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8612670898437,0.0,0.0,0.0001084448522306,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86151123046875,0.0,0.0,8.009700832189992e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612365722656,0.0,0.0,0.0001084448449546,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86114501953125,0.0,0.0,0.0005144154420122,288.07891845703125,294.1499938964844,295.41424560546875,294.21435546875,296.8948974609375,295.4561767578125,289.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097262953408,1.7237066884945307e-08,0.0010972457239404,-0.0441768057644367,0.0,0.0,0.0,-0.0133579792454838,60.0,10.238155364990234,0.0,-8.20874390683457e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,0.0001028693077387,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669128417969,0.0,0.0,0.0001083263414329,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671569824219,0.0,0.0,8.00094785518013e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,0.0001083263414329,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,0.0005138532724231,288.0848388671875,294.1499938964844,295.4003295898437,294.19873046875,296.8804016113281,295.4410705566406,289.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960588697344,1.7096837723329372e-08,0.001096041756682,-0.0438103936612606,0.0,0.0,0.0,-0.0132884373888373,60.0,10.181092262268066,0.0,-8.190812650354928e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,0.000102600264654,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.878173828125,0.0,0.0,0.0001080430301954,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,7.980022201081738e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,0.0001080430229194,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,0.0005125093739479,288.0966491699219,294.1499938964844,295.3740539550781,294.1717529296875,296.8515625,295.4128112792969,289.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931941214948,1.6761612542381954e-08,0.0010931773576885,-0.0429343841969966,0.0,0.0,0.0,-0.0131222624331712,60.0,10.073205947875977,0.0,-8.148025187892929e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,0.000102600264654,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.878173828125,0.0,0.0,0.0001080430301954,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,7.980022201081738e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,0.0001080430229194,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,0.0005125093739479,288.0966491699219,294.1499938964844,295.3740539550781,294.1717529296875,296.8515625,295.4128112792969,289.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931941214948,1.6761612542381954e-08,0.0010931773576885,-0.0429343841969966,0.0,0.0,0.0,-0.0131222624331712,60.0,10.073205947875977,0.0,-8.148025187892929e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,0.0001022796786855,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893737792969,0.0,0.0,0.000107705440314,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,7.955087494337931e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,0.000107705433038,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892517089844,0.0,0.0,0.0005109080229885,288.1083984375,294.1499938964844,295.3500061035156,294.1508178710937,296.8229675292969,295.3868103027344,289.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897787287831,1.636216140354918e-08,0.001089762430638,-0.041890412569046,0.0,0.0,0.0,-0.0129242409020662,60.0,9.973339080810549,0.0,-8.097185855149291e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,0.0001022796786855,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893737792969,0.0,0.0,0.000107705440314,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896179199219,0.0,0.0,7.955087494337931e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,0.000107705433038,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892517089844,0.0,0.0,0.0005109080229885,288.1083984375,294.1499938964844,295.3500061035156,294.1508178710937,296.8229675292969,295.3868103027344,289.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897787287831,1.636216140354918e-08,0.001089762430638,-0.041890412569046,0.0,0.0,0.0,-0.0129242409020662,60.0,9.973339080810549,0.0,-8.097185855149291e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,0.0001019231567624,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005126953125,0.0,0.0,0.0001073300009011,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,7.927358092274517e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,0.0001073299936251,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,0.0005091271013952,288.1200561523437,294.1499938964844,295.3273010253906,294.1340026855469,296.79461669921875,295.362548828125,289.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859804460778,1.5917930085151966e-08,0.0010859644971787,-0.0407292507588863,0.0,0.0,0.0,-0.0127040203660726,60.0,9.879673957824709,0.0,-8.040833421318896e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,0.0001019231567624,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005126953125,0.0,0.0,0.0001073300009011,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,7.927358092274517e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,0.0001073299936251,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,0.0005091271013952,288.1200561523437,294.1499938964844,295.3273010253906,294.1340026855469,296.79461669921875,295.362548828125,289.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859804460778,1.5917930085151966e-08,0.0010859644971787,-0.0407292507588863,0.0,0.0,0.0,-0.0127040203660726,60.0,9.879673957824709,0.0,-8.040833421318896e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0001015448651742,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91162109375,0.0,0.0,0.0001069316422217,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,7.89793484727852e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,0.0001069316349457,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115295410156,0.0,0.0,0.0005072374478913,288.13165283203125,294.1499938964844,295.3050537109375,294.119140625,296.7664794921875,295.3394775390625,289.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819496819749,1.5446580903244467e-08,0.0010819341987371,-0.0394970253109931,0.0,0.0,0.0,-0.0124703524634242,60.0,9.790241241455078,-0.0,-7.981256544553619e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0001015448651742,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91162109375,0.0,0.0,0.0001069316422217,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,7.89793484727852e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,0.0001069316349457,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115295410156,0.0,0.0,0.0005072374478913,288.13165283203125,294.1499938964844,295.3050537109375,294.119140625,296.7664794921875,295.3394775390625,289.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819496819749,1.5446580903244467e-08,0.0010819341987371,-0.0394970253109931,0.0,0.0,0.0,-0.0124703524634242,60.0,9.790241241455078,-0.0,-7.981256544553619e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172668457031,0.0,0.0,0.0001013509681797,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91717529296875,0.0,0.0,0.0001067274570232,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,7.882854697527364e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171447753906,0.0,0.0,0.0001067274570232,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,0.0005062688724137,288.137451171875,294.1499938964844,295.2940673828125,294.11236572265625,296.75244140625,295.32818603515625,289.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798815637826,1.5204989267658675e-08,0.0010798663133755,-0.0388653762638568,0.0,0.0,0.0,-0.0123505741357803,60.0,9.746152877807615,-0.0,-7.950806235612617e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227600097656,0.0,0.0,0.0001011490094242,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9226989746094,0.0,0.0,0.0001065147880581,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229431152344,0.0,0.0,7.867146632634103e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92266845703125,0.0,0.0,0.0001065147807821,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225769042969,0.0,0.0,0.0005052600754424,288.1432189941406,294.1499938964844,295.2832336425781,294.1060485839844,296.738525390625,295.3172607421875,289.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777295101433,1.4953352334146075e-08,0.0010777144925668,-0.0382074154913425,0.0,0.0,0.0,-0.0122258272022008,60.0,9.703628540039062,-0.0,-7.919151556734506e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,0.0001007412647595,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,0.0001060854192473,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,7.835433643776923e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,0.0001060854119714,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,0.0005032233311794,288.1547546386719,294.1499938964844,295.2618408203125,294.0946655273437,296.7107238769531,295.2956848144531,289.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733866365626,1.4445314278077605e-08,0.0010733722010627,-0.0368788875639438,0.0,0.0,0.0,-0.0119739798828959,60.0,9.619512557983398,-0.0,-7.855434347447955e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,0.0001007412647595,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337158203125,0.0,0.0,0.0001060854192473,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,7.835433643776923e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337158203125,0.0,0.0,0.0001060854119714,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,0.0005032233311794,288.1547546386719,294.1499938964844,295.2618408203125,294.0946655273437,296.7107238769531,295.2956848144531,289.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733866365626,1.4445314278077605e-08,0.0010733722010627,-0.0368788875639438,0.0,0.0,0.0,-0.0119739798828959,60.0,9.619512557983398,-0.0,-7.855434347447955e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,0.0001003169309115,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94464111328125,0.0,0.0,0.0001056385663105,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,7.802429172443226e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,0.0001056385663105,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0005011036992073,288.1661376953125,294.1499938964844,295.2408752441406,294.0848693847656,296.6833801269531,295.2751770019531,289.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916600316576933e-08,0.0010688510956242,-0.0354960896074771,0.0,0.0,0.0,-0.0117118740454316,60.0,9.540971755981444,-0.0,-7.789397216129147e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,0.0001003169309115,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94464111328125,0.0,0.0,0.0001056385663105,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,7.802429172443226e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,0.0001056385663105,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0005011036992073,288.1661376953125,294.1499938964844,295.2408752441406,294.0848693847656,296.6833801269531,295.2751770019531,289.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916600316576933e-08,0.0010688510956242,-0.0354960896074771,0.0,0.0,0.0,-0.0117118740454316,60.0,9.540971755981444,-0.0,-7.789397216129147e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556579589844,0.0,0.0,9.989424142986536e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95556640625,0.0,0.0,0.0001051934523275,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,7.7695534855593e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0001051934450515,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0004989922163076,288.1775207519531,294.1499938964844,295.2203674316406,294.0765075683594,296.6560974121094,295.2548522949219,289.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643613059073,1.3389939823582608e-08,0.0010643479181453,-0.0341184586286544,0.0,0.0,0.0,-0.0114507870748639,60.0,9.462921142578123,-0.0,-7.723892991862159e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556579589844,0.0,0.0,9.989424142986536e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95556640625,0.0,0.0,0.0001051934523275,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,7.7695534855593e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0001051934450515,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0004989922163076,288.1775207519531,294.1499938964844,295.2203674316406,294.0765075683594,296.6560974121094,295.2548522949219,289.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643613059073,1.3389939823582608e-08,0.0010643479181453,-0.0341184586286544,0.0,0.0,0.0,-0.0114507870748639,60.0,9.462921142578123,-0.0,-7.723892991862159e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9660339355469,0.0,0.0,9.948358638212083e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,0.0001047610130626,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,7.737613486824557e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659423828125,0.0,0.0,0.0001047610130626,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,0.0004969409201294,288.1883239746094,294.1499938964844,295.2010498046875,294.0697631835937,296.6303100585937,295.2362365722656,289.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599859524518,1.287828244045386e-08,0.0010599730303511,-0.0327798947691917,0.0,0.0,0.0,-0.011197137646377,60.0,9.393258094787598,-0.0,-7.660519685259717e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,9.94664806057699e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664001464844,0.0,0.0,0.0001047430050675,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96661376953125,0.0,0.0,7.736283441772684e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,0.0001047429977916,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,0.0004968555294908,288.18878173828125,294.1499938964844,295.20025634765625,294.06951904296875,296.6292419433594,295.2354736328125,289.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598036460578,1.2856970599273154e-08,0.0010597908403724,-0.0327241346240043,0.0,0.0,0.0,-0.0111865727230906,60.0,9.390355110168455,-0.0,-7.657885703338253e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,9.92546119960025e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,0.0001045198951032,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,7.71980412537232e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717712402344,0.0,0.0,0.0001045198878273,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,0.0004957971978001,288.1943664550781,294.1499938964844,295.1903686523437,294.0664978027344,296.615966796875,295.2260131835937,289.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575462365522,1.2592990650261982e-08,0.0010575336636975,-0.0320334546267986,0.0,0.0,0.0,-0.0110557070001959,60.0,9.35551643371582,-0.0,-7.625296660762616e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97723388671875,0.0,0.0,9.90419794106856e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771728515625,0.0,0.0,0.0001042959775077,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,7.703266601311043e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,0.0001042959775077,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97705078125,0.0,0.0,0.0004947350244037,288.1999816894531,294.1499938964844,295.1805725097656,294.0637512207031,296.6026306152344,295.2165222167969,289.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552812600508,1.2328061238520153e-08,0.0010552689200267,-0.0313402451574802,0.0,0.0,0.0,-0.0109243728220462,60.0,9.32029151916504,-0.0,-7.592660722366419e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,9.862146544037388e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878845214844,0.0,0.0,0.0001038531627273,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,7.670559716643766e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,0.0001038531627273,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,0.0004926344845443,288.21112060546875,294.1499938964844,295.16131591796875,294.0591125488281,296.576171875,295.1978759765625,289.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800201483,1.1804129229631144e-08,0.0010507883271202,-0.0299692042171955,0.0,0.0,0.0,-0.0106646353378891,60.0,9.252049446105955,-0.0,-7.52832463035702e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98797607421875,0.0,0.0,9.862146544037388e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878845214844,0.0,0.0,0.0001038531627273,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,7.670559716643766e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,0.0001038531627273,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,0.0004926344845443,288.21112060546875,294.1499938964844,295.16131591796875,294.0591125488281,296.576171875,295.1978759765625,289.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800201483,1.1804129229631144e-08,0.0010507883271202,-0.0299692042171955,0.0,0.0,0.0,-0.0106646353378891,60.0,9.252049446105955,-0.0,-7.52832463035702e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,9.821116691455244e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985656738281,0.0,0.0,0.0001034211018122,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988098144531,0.0,0.0,7.638648094143718e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,0.0001034210945363,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984741210937,0.0,0.0,0.0004905849928036,288.2221984863281,294.1499938964844,295.1424865722656,294.0555114746094,296.5500183105469,295.1798400878906,289.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464284569025,1.1292920376604345e-08,0.0010464171646162,-0.0286312997341156,0.0,0.0,0.0,-0.0104112075641751,60.0,9.187650680541992,-0.0,-7.46581392263579e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986572265625,0.0,0.0,9.821116691455244e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985656738281,0.0,0.0,0.0001034211018122,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988098144531,0.0,0.0,7.638648094143718e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,0.0001034210945363,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984741210937,0.0,0.0,0.0004905849928036,288.2221984863281,294.1499938964844,295.1424865722656,294.0555114746094,296.5500183105469,295.1798400878906,289.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464284569025,1.1292920376604345e-08,0.0010464171646162,-0.0286312997341156,0.0,0.0,0.0,-0.0104112075641751,60.0,9.187650680541992,-0.0,-7.46581392263579e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093078613281,0.0,0.0,9.780591790331528e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,0.0001029943450703,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,7.607127918163314e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,0.0001029943450703,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091247558594,0.0,0.0,0.0004885606467723,288.2332458496094,294.1499938964844,295.1240539550781,294.05279541015625,296.5239562988281,295.1620178222656,289.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421101469546,1.0788001603145858e-08,0.0010420993203297,-0.0273097045719623,0.0,0.0,0.0,-0.0101608959957957,60.0,9.124610900878906,-0.0,-7.404327817539524e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093078613281,0.0,0.0,9.780591790331528e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,0.0001029943450703,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,7.607127918163314e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,0.0001029943450703,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091247558594,0.0,0.0,0.0004885606467723,288.2332458496094,294.1499938964844,295.1240539550781,294.05279541015625,296.5239562988281,295.1620178222656,289.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421101469546,1.0788001603145858e-08,0.0010420993203297,-0.0273097045719623,0.0,0.0,0.0,-0.0101608959957957,60.0,9.124610900878906,-0.0,-7.404327817539524e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,9.742586553329602e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.019775390625,0.0,0.0,0.0001025941382977,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,7.577568612759933e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,0.0001025941310217,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,0.0004866622330155,288.2441711425781,294.1499938964844,295.1060485839844,294.05084228515625,296.4984130859375,295.1451721191406,289.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380605235695,1.031448615407271e-08,0.0010380502790212,-0.0260701812803745,0.0,0.0,0.0,-0.0099261542782187,60.0,9.067888259887695,-0.0,-7.34689749037898e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,9.742586553329602e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.019775390625,0.0,0.0,0.0001025941382977,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,7.577568612759933e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,0.0001025941310217,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,0.0004866622330155,288.2441711425781,294.1499938964844,295.1060485839844,294.05084228515625,296.4984130859375,295.1451721191406,289.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380605235695,1.031448615407271e-08,0.0010380502790212,-0.0260701812803745,0.0,0.0,0.0,-0.0099261542782187,60.0,9.067888259887695,-0.0,-7.34689749037898e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.025146484375,0.0,0.0,9.722824324853718e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,0.000102386031358,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,7.56219815229997e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,0.000102386024082,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02496337890625,0.0,0.0,0.0004856750601902,288.2496337890625,294.1499938964844,295.0971984863281,294.0501403808594,296.485595703125,295.1365966796875,289.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359562002122,1.0068264444385022e-08,0.0010359460720792,-0.0254255943000316,0.0,0.0,0.0,-0.0098040970042347,60.0,9.038450241088867,-0.0,-7.317122197036954e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
