time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303955078125,0.0,0.0,9.704683179734276e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303039550781,0.0,0.0,0.0001021949938149,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,7.548087887698784e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303039550781,0.0,0.0,0.0001021949865389,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,0.0004847688542213,288.25506591796875,294.1499938964844,295.0884704589844,294.0495910644531,296.4729309082031,295.12841796875,289.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340227745473,9.842236359247636e-09,0.0010340128792449,-0.0248338505625724,0.0,0.0,0.0,-0.0096920439973473,60.0,9.011568069458008,-0.0,-7.289842329782914e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,9.669270366430284e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.040771484375,0.0,0.0,0.0001018220791593,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409851074219,0.0,0.0,7.520544750150293e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,0.0001018220791593,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,0.0004829999525099,288.265869140625,294.1499938964844,295.0712890625,294.04888916015625,296.4477844238281,295.1122436523437,289.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302488226443,9.401026623834241e-09,0.0010302393930032,-0.0236786790192127,0.0,0.0,0.0,-0.0094733126461505,60.0,8.95893669128418,-0.0,-7.236737786797677e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,9.669270366430284e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.040771484375,0.0,0.0,0.0001018220791593,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409851074219,0.0,0.0,7.520544750150293e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,0.0001018220791593,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,0.0004829999525099,288.265869140625,294.1499938964844,295.0712890625,294.04888916015625,296.4477844238281,295.1122436523437,289.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302488226443,9.401026623834241e-09,0.0010302393930032,-0.0236786790192127,0.0,0.0,0.0,-0.0094733126461505,60.0,8.95893669128418,-0.0,-7.236737786797677e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,9.636285540182143e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.0001014747322187,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,7.494889723602682e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511474609375,0.0,0.0,0.0001014747322187,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,0.0004813522682525,288.276611328125,294.1499938964844,295.05450439453125,294.0486755371094,296.4230651855469,295.0967102050781,289.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734476909,8.990062916325314e-09,0.0010267253965139,-0.0226026140153408,0.0,0.0,0.0,-0.0092695811763405,60.0,8.910545349121094,-0.0,-7.187448858303469e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,9.636285540182143e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.0001014747322187,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,7.494889723602682e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511474609375,0.0,0.0,0.0001014747322187,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05108642578125,0.0,0.0,0.0004813522682525,288.276611328125,294.1499938964844,295.05450439453125,294.0486755371094,296.4230651855469,295.0967102050781,289.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026734476909,8.990062916325314e-09,0.0010267253965139,-0.0226026140153408,0.0,0.0,0.0,-0.0092695811763405,60.0,8.910545349121094,-0.0,-7.187448858303469e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.604354272596538e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,0.0001011384811135,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,7.47005469747819e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,0.0001011384811135,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,0.0004797572619281,288.2872619628906,294.1499938964844,295.0381164550781,294.0487670898437,296.3985900878906,295.0814819335937,289.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233329376205,8.592231814930074e-09,0.0010233243228867,-0.021560862660408,0.0,0.0,0.0,-0.0090723633766174,60.0,8.864543914794922,-0.0,-7.139894364627254e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.604354272596538e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,0.0001011384811135,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,7.47005469747819e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,0.0001011384811135,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,0.0004797572619281,288.2872619628906,294.1499938964844,295.0381164550781,294.0487670898437,296.3985900878906,295.0814819335937,289.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233329376205,8.592231814930074e-09,0.0010233243228867,-0.021560862660408,0.0,0.0,0.0,-0.0090723633766174,60.0,8.864543914794922,-0.0,-7.139894364627254e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718994140625,0.0,0.0,9.574465366313234e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07183837890625,0.0,0.0,0.0001008237377391,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.072021484375,0.0,0.0,7.446807285305113e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,0.0001008237377391,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717468261719,0.0,0.0,0.0004782642354257,288.2978820800781,294.1499938964844,295.02215576171875,294.04913330078125,296.37432861328125,295.06658935546875,289.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201482800766,8.219845248902402e-09,0.0010201401310041,-0.0205856766551733,0.0,0.0,0.0,-0.0088877556845545,60.0,8.820549964904785,-0.0,-7.095525234035449e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718994140625,0.0,0.0,9.574465366313234e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07183837890625,0.0,0.0,0.0001008237377391,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.072021484375,0.0,0.0,7.446807285305113e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,0.0001008237377391,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717468261719,0.0,0.0,0.0004782642354257,288.2978820800781,294.1499938964844,295.02215576171875,294.04913330078125,296.37432861328125,295.06658935546875,289.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201482800766,8.219845248902402e-09,0.0010201401310041,-0.0205856766551733,0.0,0.0,0.0,-0.0088877556845545,60.0,8.820549964904785,-0.0,-7.095525234035449e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770568847656,0.0,0.0,9.558792953612284e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,0.0001006586971925,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771789550781,0.0,0.0,7.434617873514071e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07696533203125,0.0,0.0,0.0001006586971925,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.076904296875,0.0,0.0,0.0004774813714902,288.3031921386719,294.1499938964844,295.0143127441406,294.0493469238281,296.3621826171875,295.05914306640625,289.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018478651531,8.024583664223428e-09,0.0010184706188738,-0.0200743116438388,0.0,0.0,0.0,-0.0087909568101167,60.0,8.798126220703125,-0.0,-7.07231464502911e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,9.54463321249932e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0821533203125,0.0,0.0,0.0001005095909931,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,7.423604256473482e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821533203125,0.0,0.0,0.0001005095837172,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,0.0004767740319948,288.3085327148437,294.1499938964844,295.006591796875,294.0495910644531,296.3499755859375,295.0516662597656,289.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848163896539972e-09,0.0010169618763029,-0.0196122806519269,0.0,0.0,0.0,-0.0087034972384572,60.0,8.775635719299316,-0.0,-7.051377082234468e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.092529296875,0.0,0.0,9.51914698816836e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924377441406,0.0,0.0,0.0001002412100206,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,7.403782365145162e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,0.0001002412100206,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,0.000475500972243,288.3191223144531,294.1499938964844,294.9914245605469,294.05010986328125,296.3257751464844,295.03717041015625,289.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252891764,7.530638335140338e-09,0.0010142454411834,-0.0187806673347949,0.0,0.0,0.0,-0.0085460795089602,60.0,8.734243392944336,-0.0,-7.013770897401629e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.092529296875,0.0,0.0,9.51914698816836e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924377441406,0.0,0.0,0.0001002412100206,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,7.403782365145162e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,0.0001002412100206,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923767089844,0.0,0.0,0.000475500972243,288.3191223144531,294.1499938964844,294.9914245605469,294.05010986328125,296.3257751464844,295.03717041015625,289.5311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252891764,7.530638335140338e-09,0.0010142454411834,-0.0187806673347949,0.0,0.0,0.0,-0.0085460795089602,60.0,8.734243392944336,-0.0,-7.013770897401629e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,9.496446728007868e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026916503906,0.0,0.0,0.0001000021657091,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,7.386126526398584e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,0.0001000021657091,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,0.0004743670579046,288.32965087890625,294.1499938964844,294.97662353515625,294.0505065917969,296.3018798828125,295.02313232421875,289.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.2478214541149555e-09,0.0010118273785337,-0.0180399287492036,0.0,0.0,0.0,-0.0084058763459324,60.0,8.69621467590332,-0.0,-6.980359756880716e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,9.496446728007868e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026916503906,0.0,0.0,0.0001000021657091,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,7.386126526398584e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026916503906,0.0,0.0,0.0001000021657091,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,0.0004743670579046,288.32965087890625,294.1499938964844,294.97662353515625,294.0505065917969,296.3018798828125,295.02313232421875,289.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.2478214541149555e-09,0.0010118273785337,-0.0180399287492036,0.0,0.0,0.0,-0.0084058763459324,60.0,8.69621467590332,-0.0,-6.980359756880716e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11297607421875,0.0,0.0,9.47694425121881e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,9.97967945295386e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,7.370957609964535e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128845214844,0.0,0.0,9.97967945295386e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,0.0004733928653877,288.3401184082031,294.1499938964844,294.9622497558594,294.0507202148437,296.2783203125,295.0095520019531,289.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097561171278,7.0048411515699635e-09,0.0010097491322085,-0.0174035020172595,0.0,0.0,0.0,-0.0082854181528091,60.0,8.660819053649902,-0.0,-6.951719200287698e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11297607421875,0.0,0.0,9.47694425121881e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,9.97967945295386e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,7.370957609964535e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128845214844,0.0,0.0,9.97967945295386e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,0.0004733928653877,288.3401184082031,294.1499938964844,294.9622497558594,294.0507202148437,296.2783203125,295.0095520019531,289.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097561171278,7.0048411515699635e-09,0.0010097491322085,-0.0174035020172595,0.0,0.0,0.0,-0.0082854181528091,60.0,8.660819053649902,-0.0,-6.951719200287698e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,9.460021828999744e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,9.961859177565202e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,7.357796130236238e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,9.961859177565202e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.0,0.0,0.0004725475737359,288.3505249023437,294.1499938964844,294.9482421875,294.0506286621094,296.25518798828125,294.9964294433594,289.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079535422846,6.794008022836806e-09,0.0010079466737806,-0.0168512612581253,0.0,0.0,0.0,-0.0081809014081954,60.0,8.6282377243042,-0.0,-6.92691486392505e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,9.460021828999744e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.123046875,0.0,0.0,9.961859177565202e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,7.357796130236238e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,9.961859177565202e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.0,0.0,0.0004725475737359,288.3505249023437,294.1499938964844,294.9482421875,294.0506286621094,296.25518798828125,294.9964294433594,289.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079535422846,6.794008022836806e-09,0.0010079466737806,-0.0168512612581253,0.0,0.0,0.0,-0.0081809014081954,60.0,8.6282377243042,-0.0,-6.92691486392505e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282043457031,0.0,0.0,9.449951176065952e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12811279296875,0.0,0.0,9.95125446934253e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283264160156,0.0,0.0,7.349962834268808e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12811279296875,0.0,0.0,9.951253741746768e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0004720444849226,288.3557434082031,294.1499938964844,294.94140625,294.0504150390625,296.2435607910156,294.9898376464844,289.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068814735859,6.668536833842609e-09,0.0010068748379126,-0.0165226012468338,0.0,0.0,0.0,-0.0081187048926949,60.0,8.611733436584473,-0.0,-6.91217394432897e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,9.441647853236644e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,9.942510223481804e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333923339844,0.0,0.0,7.343504694290459e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332092285156,0.0,0.0,9.942510223481804e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,0.0004716297262348,288.3609619140625,294.1499938964844,294.93463134765625,294.05010986328125,296.2319030761719,294.98321533203125,289.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565088472854086e-09,0.0010059893829748,-0.0162516273558139,0.0,0.0,0.0,-0.0080674160271883,60.0,8.594937324523926,-0.0,-6.900032900603037e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,9.428193152416496e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1433410644531,0.0,0.0,9.928341751219703e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435241699219,0.0,0.0,7.33304041204974e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1433410644531,0.0,0.0,9.928341751219703e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,0.000470957631478,288.371337890625,294.1499938964844,294.9214172363281,294.0491027832031,296.20880126953125,294.97027587890625,289.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397459895168822e-09,0.0010045551462098,-0.0158125292509794,0.0,0.0,0.0,-0.0079843113198876,60.0,8.563382148742676,-0.0,-6.88038142016012e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,9.428193152416496e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1433410644531,0.0,0.0,9.928341751219703e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435241699219,0.0,0.0,7.33304041204974e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1433410644531,0.0,0.0,9.928341751219703e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,0.000470957631478,288.371337890625,294.1499938964844,294.9214172363281,294.0491027832031,296.20880126953125,294.97027587890625,289.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397459895168822e-09,0.0010045551462098,-0.0158125292509794,0.0,0.0,0.0,-0.0079843113198876,60.0,8.563382148742676,-0.0,-6.88038142016012e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,9.417499677510932e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534729003906,0.0,0.0,9.917081479215994e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,7.324723264900967e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.0,0.0,9.917080751620232e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,0.0004704234888777,288.3817138671875,294.1499938964844,294.9085693359375,294.0474548339844,296.1859436035156,294.9576721191406,289.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264236240838272e-09,0.0010034161387011,-0.0154635468497872,0.0,0.0,0.0,-0.0079182675108313,60.0,8.53364372253418,-0.0,-6.864783586024714e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535339355469,0.0,0.0,9.417499677510932e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534729003906,0.0,0.0,9.917081479215994e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,7.324723264900967e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.0,0.0,9.917080751620232e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,0.0004704234888777,288.3817138671875,294.1499938964844,294.9085693359375,294.0474548339844,296.1859436035156,294.9576721191406,289.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264236240838272e-09,0.0010034161387011,-0.0154635468497872,0.0,0.0,0.0,-0.0079182675108313,60.0,8.53364372253418,-0.0,-6.864783586024714e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,9.409857011632994e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635437011719,0.0,0.0,9.909033542498946e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,7.31877880753018e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635437011719,0.0,0.0,9.909033542498946e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634826660156,0.0,0.0,0.0004700417339336,288.3920288085937,294.1499938964844,294.8961181640625,294.0450744628906,296.1633605957031,294.9453125,289.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607634291,6.169022181978789e-09,0.0010026014642789,-0.0152141293510794,0.0,0.0,0.0,-0.0078710634261369,60.0,8.505186080932617,-0.0,-6.85364653918441e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636047363281,0.0,0.0,9.409857011632994e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1635437011719,0.0,0.0,9.909033542498946e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637268066406,0.0,0.0,7.31877880753018e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635437011719,0.0,0.0,9.909033542498946e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634826660156,0.0,0.0,0.0004700417339336,288.3920288085937,294.1499938964844,294.8961181640625,294.0450744628906,296.1633605957031,294.9453125,289.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607634291,6.169022181978789e-09,0.0010026014642789,-0.0152141293510794,0.0,0.0,0.0,-0.0078710634261369,60.0,8.505186080932617,-0.0,-6.85364653918441e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736755371094,0.0,0.0,9.405144373886289e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736145019531,0.0,0.0,9.904070611810312e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737976074219,0.0,0.0,7.315113180084154e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.173583984375,0.0,0.0,9.904070611810312e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,0.000469806313049,288.4022827148437,294.1499938964844,294.884033203125,294.0418395996094,296.14117431640625,294.9332275390625,289.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110306927098463e-09,0.0010020997142419,-0.0150603195652365,0.0,0.0,0.0,-0.007841957733035,60.0,8.478031158447266,-0.0,-6.846782696356969e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736755371094,0.0,0.0,9.405144373886289e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736145019531,0.0,0.0,9.904070611810312e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737976074219,0.0,0.0,7.315113180084154e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.173583984375,0.0,0.0,9.904070611810312e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,0.000469806313049,288.4022827148437,294.1499938964844,294.884033203125,294.0418395996094,296.14117431640625,294.9332275390625,289.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110306927098463e-09,0.0010020997142419,-0.0150603195652365,0.0,0.0,0.0,-0.007841957733035,60.0,8.478031158447266,-0.0,-6.846782696356969e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787109375,0.0,0.0,9.401256102137268e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786193847656,0.0,0.0,9.899975702865048e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,7.312088564503938e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.899975702865048e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1785583496094,0.0,0.0,0.0004696120740845,288.40740966796875,294.1499938964844,294.87811279296875,294.0398864746094,296.13006591796875,294.9271850585937,289.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016926098614,6.061863455641969e-09,0.0010016865562647,-0.0149334156885743,0.0,0.0,0.0,-0.0078179473057389,60.0,8.464455604553223,-0.0,-6.841122512923904e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837158203125,0.0,0.0,9.399143164046107e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18365478515625,0.0,0.0,9.897750715026632e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,7.310445653274655e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18365478515625,0.0,0.0,9.897750715026632e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18359375,0.0,0.0,0.0004695065435953,288.4125366210937,294.1499938964844,294.872314453125,294.0376892089844,296.118896484375,294.921142578125,289.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035539179549687e-09,0.0010014610597863,-0.014864457771182,0.0,0.0,0.0,-0.0078048952855169,60.0,8.450727462768555,-0.0,-6.83804799450627e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,9.39783567446284e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,9.896374103846028e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,7.309428474400192e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,9.896373376250268e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936340332031,0.0,0.0,0.0004694412345997,288.4227905273437,294.1499938964844,294.8609619140625,294.032470703125,296.0968017578125,294.9091796875,289.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019249987332387e-09,0.0010013205464929,-0.0148217873647809,0.0,0.0,0.0,-0.0077968137338757,60.0,8.423860549926758,-0.0,-6.836145871602639e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,9.39783567446284e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,9.896374103846028e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938781738281,0.0,0.0,7.309428474400192e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,9.896373376250268e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936340332031,0.0,0.0,0.0004694412345997,288.4227905273437,294.1499938964844,294.8609619140625,294.032470703125,296.0968017578125,294.9091796875,289.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019249987332387e-09,0.0010013205464929,-0.0148217873647809,0.0,0.0,0.0,-0.0077968137338757,60.0,8.423860549926758,-0.0,-6.836145871602639e-08,0.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.20379638671875,0.0,0.050000000745058,9.399536793353036e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.050000000745058,9.89816544461064e-05,298.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.050000000745058,7.310751971090212e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2037353515625,0.0,0.050000000745058,9.89816544461064e-05,298.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.050000000745058,0.0004695262177847,288.4330139160156,284.95001220703125,294.8500061035156,294.0260925292969,296.0749206542969,294.8974304199219,289.6069030761719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001508324407,6.040450806210629e-09,0.0010015022708103,-0.0148773249238729,0.0,0.0,0.0,-0.007807326503098,60.0,8.397506713867188,-0.0,-6.838622113036763e-08,1.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.20379638671875,0.0,0.050000000745058,9.399536793353036e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.050000000745058,9.89816544461064e-05,298.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.050000000745058,7.310751971090212e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2037353515625,0.0,0.050000000745058,9.89816544461064e-05,298.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.20367431640625,0.0,0.050000000745058,0.0004695262177847,288.4330139160156,284.95001220703125,294.8500061035156,294.0260925292969,296.0749206542969,294.8974304199219,289.6069030761719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001508324407,6.040450806210629e-09,0.0010015022708103,-0.0148773249238729,0.0,0.0,0.0,-0.007807326503098,60.0,8.397506713867188,-0.0,-6.838622113036763e-08,1.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16632080078125,0.6342816352844238,0.050000000745058,0.0406905449926853,298.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16632080078125,0.6342816352844238,0.050000000745058,0.0428491048514843,298.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1663513183594,0.6342816352844238,0.050000000745058,0.0316482037305831,298.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16632080078125,0.6342816352844238,0.050000000745058,0.0428491048514843,298.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.6342816352844238,0.050000000745058,0.2032576948404312,289.33575439453125,284.95001220703125,294.8446960449219,294.0226745605469,297.3619689941406,297.79718017578125,289.78863525390625,1.0,0.1096930205821991,0.1857311129570007,0.1857311129570007,1.0,1.0,-0.4334726929664612,0.0168984662741422,0.4165742099285126,-0.1004031896591186,0.0,0.0,0.0,10.241832733154297,60.0,1086.660400390625,0.0,12.232903480529783,1.0,281.0647277832031,283.8772888183594,300.9423522949219,303.119873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.486329131030158e-21,-2.7431647674634707e-21,-2.743164565515079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.18994140625,0.6326382756233215,0.050000000745058,0.0452306009829044,298.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.6326382756233215,0.050000000745058,0.0476300008594989,298.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.18994140625,0.6326382756233215,0.050000000745058,0.035179354250431,298.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18994140625,0.6326382756233215,0.050000000745058,0.0476300008594989,298.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18994140625,0.6326382756233215,0.050000000745058,0.2259362190961837,290.297607421875,284.95001220703125,294.83953857421875,294.01934814453125,297.5294494628906,298.4894104003906,290.8607788085937,1.0,0.1210713237524032,0.3714622259140014,0.3714622259140014,1.0,1.0,-0.4819393157958984,0.0759817138314247,0.4059575796127319,-0.0534936152398586,1.0,1.0,0.0,12.527610778808594,60.0,7353.19970703125,0.0,16.673372268676758,1.0,281.13311767578125,288.0433959960937,300.9580383300781,302.8393859863281,293.1499938964844,293.1499938964844,283.1499938964844,2597.020751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1107194200158119,1.0,0.0,0.0,0.5616974830627441,0.5617128014564514,2.405350869594258e-07,3.281335830688477,3.281323194503784,1.2728355613944586e-05,0.0,0.0,-0.0,4819.484375,0.0,12.306441307067873,1349.4111328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.0456763282418251,298.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705749511719,0.5717371702194214,0.050000000745058,0.0480993725359439,298.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.0355260334908962,298.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.0480993725359439,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.2281627207994461,287.168212890625,284.95001220703125,294.82977294921875,294.0130920410156,297.0178527832031,298.4560852050781,286.3301696777344,1.0,0.1405514478683471,0.7429244518280029,0.7429244518280029,1.0,1.0,-0.4866910874843597,0.1984545290470123,0.2882365584373474,0.0673718899488449,1.0,1.0,0.0,20.07088661193848,60.0,15086.7001953125,0.0,23.17160415649414,1.0,282.3116455078125,286.0278015136719,299.0419921875,301.0074462890625,293.1499938964844,293.1499938964844,283.1499938964844,2700.806396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613625168800354,1.0,0.0,0.0,1.0946376323699951,1.094639778137207,8.018826491706933e-08,4.265671730041504,4.26566219329834,9.788081115402749e-06,0.0,0.0,-0.0,5555.94189453125,0.0,40.16630172729492,1895.40283203125,0.0,1007.2808837890624,0.280203640460968,1.0,0.0,3.0,1.0,0.0
