time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.0456763282418251,298.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705749511719,0.5717371702194214,0.050000000745058,0.0480993725359439,298.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.0355260334908962,298.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.0480993725359439,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705749511719,0.5717371702194214,0.050000000745058,0.2281627207994461,287.168212890625,284.95001220703125,294.82977294921875,294.0130920410156,297.0178527832031,298.4560852050781,286.3301696777344,1.0,0.1405514478683471,0.7429244518280029,0.7429244518280029,1.0,1.0,-0.4866910874843597,0.1984545290470123,0.2882365584373474,0.0673718899488449,1.0,1.0,0.0,20.07088661193848,60.0,15086.7001953125,0.0,23.17160415649414,1.0,282.3116455078125,286.0278015136719,299.0419921875,301.0074462890625,293.1499938964844,293.1499938964844,283.1499938964844,2700.806396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613625168800354,1.0,0.0,0.0,1.0946376323699951,1.094639778137207,8.018826491706933e-08,4.265671730041504,4.26566219329834,9.788081115402749e-06,0.0,0.0,-0.0,5555.94189453125,0.0,40.16630172729492,1895.40283203125,0.0,1007.2808837890624,0.280203640460968,1.0,0.0,3.0,1.0,0.0
17733900,298.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.5498780608177185,0.050000000745058,0.0458133779466152,298.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942626953125,0.5498780608177185,0.050000000745058,0.0482436940073967,298.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.5498780608177185,0.050000000745058,0.0356326252222061,298.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.5498780608177185,0.050000000745058,0.0482436940073967,298.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.5498780608177185,0.050000000745058,0.2288473099470138,285.8842163085937,284.95001220703125,294.8251647949219,294.0101318359375,296.897216796875,298.4150085449219,285.51513671875,1.0,0.1489467322826385,0.9286555647850036,0.9286555647850036,1.0,1.0,-0.4881513714790344,0.2073575556278228,0.2807938158512115,0.0759627074003219,1.0,1.0,0.0,23.734111785888672,60.0,14126.880859375,0.0,26.3194580078125,1.0,282.6972961425781,285.2736511230469,297.8323669433594,299.46343994140625,293.1499938964844,293.1499938964844,283.1499938964844,4148.8525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311615109443665,1.0,0.0,0.0,1.3567129373550415,1.3567161560058594,1.2282994532597513e-07,4.2659173011779785,4.265907764434815,9.785986549104564e-06,0.0,0.0,-0.0,5008.2275390625,0.0,76.4418716430664,1895.4361572265625,0.0,1115.66552734375,0.3413841128349304,1.0,0.0,3.0,1.0,0.0
17733960,298.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.5330330729484558,0.050000000745058,0.0459441542625427,298.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40362548828125,0.5330330729484558,0.050000000745058,0.0483814068138599,298.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.5330330729484558,0.050000000745058,0.0357343442738056,298.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.5330330729484558,0.050000000745058,0.0483814068138599,298.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.5330330729484558,0.050000000745058,0.2295005768537521,285.3602600097656,284.95001220703125,294.8207092285156,294.0072937011719,296.8319702148437,298.3747863769531,285.2344055175781,1.0,0.1565036922693252,0.942924439907074,0.942924439907074,0.800000011920929,1.0,-0.4895451664924621,0.2141974568367004,0.2753477096557617,0.0825328305363655,1.0,1.0,0.0,27.233043670654297,60.0,13685.6455078125,0.0,29.34651565551757,1.0,282.9331970214844,285.01715087890625,297.1121520996094,298.4646911621094,293.1499938964844,293.1499938964844,283.1499938964844,5650.16455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022322177886963,1.0,0.0,0.0,1.5832682847976685,1.5832726955413818,1.6726406215639145e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.72998046875,0.0,121.48666381835938,1895.4371337890625,0.0,941.3011474609376,0.3992799520492553,1.0,0.0,3.0,1.0,0.0
17734020,298.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.5101802349090576,0.050000000745058,0.0461813323199749,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.5101802349090576,0.050000000745058,0.04863116517663,298.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.5101802349090576,0.050000000745058,0.0359188131988048,298.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.5101802349090576,0.050000000745058,0.04863116517663,298.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.5101802349090576,0.050000000745058,0.2306853085756302,285.0768127441406,284.95001220703125,294.81231689453125,294.0019836425781,296.0010986328125,298.30487060546875,285.0284423828125,1.0,0.1693445295095443,0.9714622497558594,0.9714622497558594,0.4000000059604645,1.0,-0.4920718073844909,0.3530206084251404,0.1390511840581894,0.2203354239463806,0.98081773519516,0.98081773519516,0.0,33.596221923828125,60.0,13507.2890625,0.0,34.91495132446289,1.0,283.1146850585937,284.7560119628906,296.6263122558594,297.7330322265625,293.1499938964844,293.1499938964844,283.1499938964844,9125.533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122110247612,1.0,0.0,0.0,1.9913055896759035,1.991312384605408,2.645874133122561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.52490234375,0.0,242.46798706054688,1895.4371337890625,0.0,545.8349609375,0.498738020658493,1.0,0.0,3.0,1.0,0.0
17734080,298.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.5101802349090576,0.050000000745058,0.0461813323199749,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863037109375,0.5101802349090576,0.050000000745058,0.04863116517663,298.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.5101802349090576,0.050000000745058,0.0359188131988048,298.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.5101802349090576,0.050000000745058,0.04863116517663,298.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.5101802349090576,0.050000000745058,0.2306853085756302,285.0768127441406,284.95001220703125,294.81231689453125,294.0019836425781,296.0010986328125,298.30487060546875,285.0284423828125,1.0,0.1693445295095443,0.9714622497558594,0.9714622497558594,0.4000000059604645,1.0,-0.4920718073844909,0.3530206084251404,0.1390511840581894,0.2203354239463806,0.98081773519516,0.98081773519516,0.0,33.596221923828125,60.0,13507.2890625,0.0,34.91495132446289,1.0,283.1146850585937,284.7560119628906,296.6263122558594,297.7330322265625,293.1499938964844,293.1499938964844,283.1499938964844,9125.533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122110247612,1.0,0.0,0.0,1.9913055896759035,1.991312384605408,2.645874133122561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.52490234375,0.0,242.46798706054688,1895.4371337890625,0.0,545.8349609375,0.498738020658493,1.0,0.0,3.0,1.0,0.0
17734140,298.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5005071759223938,0.050000000745058,0.0463139936327934,298.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.5005071759223938,0.050000000745058,0.0487708635628223,298.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5005071759223938,0.050000000745058,0.0360219925642013,298.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5005071759223938,0.050000000745058,0.0487708635628223,297.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5005071759223938,0.050000000745058,0.2313479781150818,284.9356689453125,284.95001220703125,294.80731201171875,293.99884033203125,295.0584716796875,298.2672424316406,284.8746643066406,1.0,0.1761131435632705,0.989636480808258,0.989636480808258,0.1452604383230209,1.0,-0.4934902787208557,0.4708065092563629,0.0226837787777185,0.3374016284942627,0.9117215871810912,0.9117215871810912,0.0,37.16288757324219,60.0,13335.9521484375,-0.0,38.06906509399414,1.0,283.1409606933594,284.6081237792969,296.6377258300781,297.677001953125,293.1499938964844,293.1499938964844,283.1499938964844,12152.0751953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655510485172272,1.0,0.0,0.0,2.196091890335083,2.1961004734039307,3.2180619768951146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.9921875,0.0,329.9721374511719,1895.4371337890625,0.0,411.7567443847656,0.5469264388084412,1.0,0.0,3.0,1.0,0.0
17734200,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.4960406422615051,0.050000000745058,0.0463835597038269,298.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.4960406422615051,0.050000000745058,0.0488441213965415,298.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.4960406422615051,0.050000000745058,0.0360761024057865,298.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.4960406422615051,0.050000000745058,0.0488441213965415,297.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.4960406422615051,0.050000000745058,0.2316954880952835,284.85302734375,284.95001220703125,294.8045959472656,293.99713134765625,294.8263244628906,298.2477722167969,284.80523681640625,1.0,0.1795274019241333,1.0,1.0,0.0,1.0,-0.4942247271537781,0.4942227602005005,1.974995711861993e-06,0.3606373965740204,0.8422816395759583,0.8422816395759583,0.0,39.02798461914063,60.0,13233.76953125,-0.0,39.71875381469727,1.0,283.1459350585937,284.5592041015625,296.6849975585937,297.6995849609375,293.1499938964844,293.1499938964844,283.1499938964844,14879.1123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460300207138061,1.0,0.0,0.0,2.2505877017974854,2.2505970001220703,3.379755071364343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4921875,0.0,364.9156188964844,1895.4371337890625,0.0,366.0248107910156,0.55971759557724,1.0,0.0,3.0,1.0,0.0
17734260,298.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.4879189431667328,0.050000000745058,0.0465229339897632,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754211425781,0.4879189431667328,0.050000000745058,0.0489908903837204,298.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.4879189431667328,0.050000000745058,0.0361845046281814,298.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.4879189431667328,0.050000000745058,0.0489908903837204,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.4879189431667328,0.050000000745058,0.2323917001485824,284.77398681640625,284.95001220703125,294.79888916015625,293.9935607910156,294.7997131347656,298.208984375,284.7807312011719,1.0,0.1861370801925659,1.0,1.0,0.0,1.0,-0.4957125782966614,0.4957122206687927,3.577808058707888e-07,0.3620699048042297,0.7081139087677002,0.7081139087677002,0.0,42.75843811035156,60.0,12972.2470703125,-0.0,43.024940490722656,1.0,283.1493225097656,284.5985412597656,296.80859375,297.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,22997.458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186076521873474,1.0,0.0,0.0,2.1170570850372314,2.1170670986175537,2.99060161523812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.521484375,0.0,346.4066162109375,1895.4371337890625,0.0,309.7181701660156,0.5458959341049194,1.0,0.0,3.0,1.0,0.0
17734320,298.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.4862892031669616,0.050000000745058,0.0465524978935718,298.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.4862892031669616,0.050000000745058,0.0490220226347446,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.4862892031669616,0.050000000745058,0.0362074971199035,298.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.4862892031669616,0.050000000745058,0.0490220226347446,297.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.4862892031669616,0.050000000745058,0.2325393557548523,284.7810974121094,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2008361816406,284.7969665527344,1.0,0.1875068545341491,1.0,1.0,0.0,1.0,-0.4960276186466217,0.496027261018753,3.580430814054125e-07,0.3623850643634796,0.6909352540969849,0.6909352540969849,0.0,43.549781799316406,48.0,12923.3056640625,-0.0,43.728736877441406,1.0,283.1495361328125,284.6306457519531,296.8348999023437,297.8063049316406,293.1499938964844,293.1499938964844,283.1499938964844,24268.693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148811995983124,1.0,0.0,0.0,2.0602834224700928,2.060293436050415,2.832352663517668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.2314453125,0.0,329.7865905761719,1895.4371337890625,0.0,302.6655578613281,0.5335710048675537,1.0,0.0,3.0,1.0,0.0
17734380,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.4840055406093597,0.050000000745058,0.0465944744646549,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.4840055406093597,0.050000000745058,0.0490662269294261,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.4840055406093597,0.050000000745058,0.0362401492893695,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.4840055406093597,0.050000000745058,0.0490662269294261,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.4840055406093597,0.050000000745058,0.2327490597963333,284.8819580078125,284.95001220703125,294.7915344238281,293.989013671875,294.7922058105469,298.16558837890625,284.9084167480469,1.0,0.1889669746160507,1.0,1.0,0.0,1.0,-0.4964752495288849,0.4964748919010162,3.586214916140307e-07,0.3631502389907837,0.6804513335227966,0.6804513335227966,0.0,44.67677307128906,48.0,12869.35546875,-0.0,44.732398986816406,1.0,283.1499328613281,284.7854309082031,296.9413452148437,297.9136962890625,293.1499938964844,293.1499938964844,283.1499938964844,22972.103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069834649562835,1.0,0.0,0.0,1.869432091712952,1.8694407939910889,2.331915425202169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.1806640625,0.0,257.8293151855469,1895.4371337890625,0.0,288.12109375,0.4957805573940277,1.0,0.0,3.0,1.0,0.0
17734440,298.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4840539097785949,0.050000000745058,0.0465935803949832,298.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.4840539097785949,0.050000000745058,0.0490652844309806,298.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4840539097785949,0.050000000745058,0.0362394526600837,298.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4840539097785949,0.050000000745058,0.0490652844309806,297.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4840539097785949,0.050000000745058,0.2327445894479751,284.8863525390625,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1642761230469,284.9117736816406,1.0,0.1889126002788543,1.0,1.0,0.0,1.0,-0.4964657425880432,0.4964653849601745,3.5862223057847586e-07,0.3631627261638641,0.6816917061805725,0.6816917061805725,0.0,44.65306091308594,36.0,12873.8759765625,-0.0,44.71125411987305,1.0,283.1499328613281,284.7884826660156,296.9452209472656,297.9186706542969,293.1499938964844,293.1499938964844,283.1499938964844,22787.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070445597171783,1.0,0.0,0.0,1.8675802946090696,1.867588996887207,2.327297892179559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.3095703125,0.0,256.5321960449219,1895.4371337890625,0.0,288.2315979003906,0.4920411705970764,1.0,0.0,3.0,1.0,0.0
17734500,298.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.4852557480335235,0.050000000745058,0.0465714260935783,298.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253845214844,0.4852557480335235,0.050000000745058,0.0490419529378414,298.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.4852557480335235,0.050000000745058,0.036222219467163,298.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.4852557480335235,0.050000000745058,0.0490419529378414,297.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.4852557480335235,0.050000000745058,0.2326339036226272,284.9291381835937,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14947509765625,284.9435729980469,1.0,0.1877363175153732,1.0,1.0,0.0,1.0,-0.496229737997055,0.4962293803691864,3.585286094676121e-07,0.3632250726222992,0.6966885328292847,0.6966885328292847,0.0,44.06294631958008,36.0,12890.1103515625,-0.0,44.185306549072266,1.0,283.14996337890625,284.8204650878906,296.9852905273437,297.97039794921875,293.1499938964844,293.1499938964844,283.1499938964844,20430.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090616703033447,1.0,0.0,0.0,1.840478658676148,1.840486764907837,2.260242268903312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.08056640625,0.0,239.10955810546875,1895.4371337890625,0.0,291.8975830078125,0.484100729227066,1.0,0.0,3.0,1.0,0.0
17734560,298.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.4878059029579162,0.050000000745058,0.0465249679982662,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.4878059029579162,0.050000000745058,0.048993032425642,298.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.4878059029579162,0.050000000745058,0.036186084151268,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.4878059029579162,0.050000000745058,0.048993032425642,297.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.4878059029579162,0.050000000745058,0.2324018478393554,284.94970703125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1366271972656,284.9546813964844,1.0,0.1854286044836044,1.0,1.0,0.0,1.0,-0.4957347512245178,0.4957343935966491,3.582165959414852e-07,0.3631008565425873,0.7075897455215454,0.7075897455215454,0.0,42.82306671142578,25.0,12903.9345703125,-0.0,43.081939697265625,1.0,283.1499938964844,284.82672119140625,297.0106811523437,298.0084228515625,293.1499938964844,293.1499938964844,283.1499938964844,19104.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131633043289184,1.0,0.0,0.0,1.8389543294906616,1.838962197303772,2.256499698205517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.2705078125,0.0,233.64552307128903,1895.4371337890625,0.0,299.4564819335937,0.4809025228023529,1.0,0.0,3.0,1.0,0.0
17734620,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943075478076935,0.050000000745058,0.0464119762182235,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.4943075478076935,0.050000000745058,0.0488740466535091,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943075478076935,0.050000000745058,0.0360982045531272,298.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943075478076935,0.050000000745058,0.0488740466535091,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943075478076935,0.050000000745058,0.2318374365568161,284.9555969238281,284.95001220703125,294.7815856933594,293.98297119140625,294.7821044921875,298.11871337890625,284.9547424316406,1.0,0.1798624992370605,1.0,1.0,0.0,1.0,-0.4945310652256012,0.4945307075977325,3.57377018644911e-07,0.3626192808151245,0.7137496471405029,0.7137496471405029,0.0,39.80570983886719,25.0,12881.3115234375,-0.0,40.40577697753906,1.0,283.1499938964844,284.8250732421875,297.02166748046875,298.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,18303.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202243685722351,1.0,0.0,0.0,1.8383891582489007,1.8383967876434328,2.255112860893861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.234375,0.0,230.4529266357422,1895.4371337890625,0.0,312.8180847167969,0.4789292514324188,1.0,0.0,3.0,1.0,0.0
17734680,298.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960854947566986,0.050000000745058,0.0463828258216381,298.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.4960854947566986,0.050000000745058,0.0488433465361595,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4967496693134308,0.1550557911396026,0.0362115204334259,298.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960854947566986,0.050000000745058,0.0488433465361595,297.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960854947566986,0.050000000745058,0.2316918075084686,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1155090332031,284.9539794921875,1.0,0.1784223318099975,1.0,1.0,0.0,1.0,-0.4943801760673523,0.4943798184394836,3.57273080453524e-07,0.3625616133213043,0.7139081954956055,0.7139081954956055,0.0,39.02784729003906,43.0,12873.9052734375,-0.0,39.735450744628906,1.0,283.1499938964844,284.8245849609375,297.01983642578125,298.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,18258.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213732182979584,1.0,0.0,0.0,1.8376810550689693,1.8376888036727903,2.253376152339115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.5048828125,0.0,230.0737152099609,1895.4371337890625,0.0,315.0361022949219,0.4786751866340637,1.0,0.0,3.0,1.0,0.0
17734740,298.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5057581663131714,0.050000000745058,0.0462387576699256,298.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.5057581663131714,0.1466110199689865,0.0486916378140449,298.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7466952800750732,0.1530964821577072,0.1061734110116958,298.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5057581663131714,0.050000000745058,0.0486916378140449,297.7789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5057581663131714,0.050000000745058,0.2309721708297729,285.03668212890625,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.0823669433594,285.1010131835937,1.0,0.180148646235466,1.0,1.0,0.0,1.0,-0.5769472718238831,0.5769468545913696,4.31102932907379e-07,0.4253874719142914,0.7791764736175537,0.7791764736175537,0.0,35.84013366699219,43.0,14539.9033203125,-0.0,46.152462005615234,1.0,283.1499938964844,284.9827575683594,297.0284423828125,298.0898742675781,293.1499938964844,293.1499938964844,283.1499938964844,16059.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272270500659942,1.0,0.0,0.0,1.8862305879592896,1.8862380981445312,2.374012240125012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.1806640625,0.0,236.5093994140625,1895.4371337890625,0.0,326.5404968261719,0.4860720038414001,1.0,0.0,3.0,1.0,0.0
17734800,297.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.5159918069839478,0.050000000745058,0.0461116880178451,298.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1503295898437,0.7184036374092102,0.1475332379341125,0.1200760155916214,298.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.7626974582672119,0.151138350367546,0.1071821525692939,298.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.5159918069839478,0.050000000745058,0.0485578291118145,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.5159918069839478,0.050000000745058,0.2303374260663986,285.1464538574219,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0500183105469,285.2113647460937,1.0,0.1833467334508896,1.0,1.0,0.0,1.0,-0.6626083850860596,0.6626078486442566,5.138119831826771e-07,0.4899714887142181,0.8864568471908569,0.8864568471908569,0.0,33.16534805297852,46.0,16290.3857421875,-0.0,54.01172637939453,1.0,283.1499938964844,285.0585632324219,297.0603942871094,298.1797790527344,293.1499938964844,293.1499938964844,283.1499938964844,12679.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350438714027405,1.0,0.0,0.0,2.0105443000793457,2.010551929473877,2.6972466571351106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.61474609375,0.0,263.4799499511719,1895.4371337890625,0.0,342.462890625,0.5067340135574341,1.0,0.0,3.0,1.0,0.0
17734860,297.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117745995521545,0.050000000745058,0.0461609102785587,297.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939758300781,0.7443698048591614,0.1431443691253662,0.1376662403345108,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.755792498588562,0.1518317908048629,0.1066305562853813,297.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117745995521545,0.1432343125343322,0.0486096628010273,297.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918701171875,0.5117745995521545,0.050000000745058,0.2305833101272583,285.2946472167969,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.9791259765625,285.2824401855469,1.0,0.1877508461475372,1.0,1.0,0.0,1.0,-0.6836133003234863,0.6836127638816833,5.358591579351923e-07,0.5071006417274475,1.0,1.0,0.0,34.67888641357422,46.0,17406.90625,-0.0,58.57374572753906,1.0,283.1499938964844,285.0162353515625,297.15789794921875,298.4125671386719,293.1499938964844,293.1499938964844,283.1499938964844,11384.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667859375476837,1.0,0.0,0.0,2.2471866607666016,2.2471954822540283,3.3695482670736965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.529296875,0.0,347.3706359863281,1895.4371337890625,0.0,414.8321838378906,0.5560946464538574,1.0,0.0,3.0,1.0,0.0
17734920,297.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.5184958577156067,0.050000000745058,0.0460837334394454,297.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27984619140625,0.7515840530395508,0.1427343487739563,0.1369324624538421,297.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.7653629779815674,0.152564063668251,0.1069060489535331,297.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.645419716835022,0.1443157196044922,0.0869594737887382,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.5184958577156067,0.050000000745058,0.2301978021860122,285.2812805175781,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96759033203125,285.2767639160156,1.0,0.1893910467624664,1.0,1.0,0.0,1.0,-0.7285348773002625,0.7285342812538147,5.826975666423095e-07,0.5401611924171448,1.0,1.0,0.0,33.010345458984375,64.0,18042.26953125,-0.0,62.9882698059082,1.0,283.1499938964844,285.0159912109375,297.1649475097656,298.43927001953125,293.1499938964844,293.1499938964844,283.1499938964844,11769.9833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474555492401123,1.0,0.0,0.0,2.285168170928955,2.285177230834961,3.484413753085392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.5673828125,0.0,365.2738037109375,1895.4371337890625,0.0,434.7198181152344,0.5682514309883118,1.0,0.0,3.0,1.0,0.0
17734980,297.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.7187494039535522,0.1433446258306503,0.1073029935359954,297.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4050598144531,0.7622621059417725,0.1430062055587768,0.136117085814476,297.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.7838460803031921,0.1565447598695755,0.1092138066887855,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.7586933970451355,0.1394029259681701,0.1341912448406219,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5282768607139587,0.050000000745058,0.2297064214944839,285.4033203125,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.90509033203125,285.443115234375,1.0,0.201035663485527,1.0,1.0,0.0,1.0,-0.8598467707633972,0.8598460555076599,7.341986361097952e-07,0.639655351638794,1.0,1.0,0.0,31.6556396484375,64.0,20810.103515625,-0.0,82.58369445800781,1.0,283.1499938964844,285.1555480957031,297.1810302734375,298.5928955078125,293.1499938964844,293.1499938964844,283.1499938964844,13505.958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068930983543396,1.0,0.0,0.0,2.447860717773437,2.447870969772339,3.998220279299858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.01220703125,0.0,448.9791259765625,1895.4371337890625,0.0,528.5250854492188,0.6049372553825378,1.0,0.0,3.0,1.0,0.0
17735040,297.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.7469881176948547,0.1402494758367538,0.1234790682792663,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.467529296875,0.7586678862571716,0.1434795707464218,0.1364327371120453,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.7815266847610474,0.157837375998497,0.1100904867053031,297.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.7528883218765259,0.1383901983499527,0.1332636624574661,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.5249000191688538,0.050000000745058,0.2298658788204193,285.4657897949219,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8796081542969,285.505859375,1.0,0.2049312889575958,1.0,1.0,0.0,1.0,-0.8797976970672607,0.8797969222068787,7.593507689307444e-07,0.6552632451057434,1.0,1.0,0.0,32.720680236816406,52.0,21409.884765625,-0.0,87.831298828125,1.0,283.1499938964844,285.1990966796875,297.1860046386719,298.643310546875,293.1499938964844,293.1499938964844,283.1499938964844,13905.484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164646506309509,1.0,0.0,0.0,2.483802318572998,2.4838130474090576,4.116493528272258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.6875,0.0,469.0479736328125,1895.4371337890625,0.0,560.09716796875,0.6165823340415955,1.0,0.0,3.0,1.0,0.0
17735100,297.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7364651560783386,0.1341777890920639,0.1241050735116005,297.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343017578125,0.748558521270752,0.1449046730995178,0.137646347284317,297.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.7733476758003235,0.1608643978834152,0.1122432202100753,297.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7380017638206482,0.1371445953845977,0.1315696090459823,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.5150971412658691,0.050000000745058,0.2303829342126846,285.5341491699219,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8341979980469,285.5315856933594,1.0,0.2092642486095428,1.0,1.0,0.0,1.0,-0.8831959962844849,0.8831952214241028,7.640335297764977e-07,0.6584839820861816,1.0,1.0,0.0,35.52692031860352,52.0,21808.244140625,-0.0,92.6863784790039,1.0,283.1499938964844,285.17926025390625,297.18853759765625,298.721923828125,293.1499938964844,293.1499938964844,283.1499938964844,14994.1259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381242632865906,1.0,0.0,0.0,2.57919716835022,2.5792086124420166,4.438768144154892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.19287109375,0.0,525.1942138671875,1895.4371337890625,0.0,638.8146362304688,0.6370380520820618,1.0,0.0,3.0,1.0,0.0
17735160,297.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7228795886039734,0.1308328956365585,0.1203041896224021,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.505126953125,0.7442754507064819,0.1465614885091781,0.1391766816377639,297.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50469970703125,0.7706656455993652,0.1638083010911941,0.1143788844347,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054016113281,0.730280339717865,0.1368484050035476,0.1309279352426529,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.5097019672393799,0.050000000745058,0.2307073771953582,285.5056457519531,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8274841308594,285.4946594238281,1.0,0.2118057161569595,1.0,1.0,0.0,1.0,-0.8826521039009094,0.8826513290405273,7.636725172233128e-07,0.6586000919342041,1.0,1.0,0.0,37.26041412353516,40.0,21876.419921875,-0.0,95.18396759033205,1.0,283.1499938964844,285.1302185058594,297.1573181152344,298.7246398925781,293.1499938964844,293.1499938964844,283.1499938964844,15838.775390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548245310783386,1.0,0.0,0.0,2.6508476734161377,2.650859832763672,4.688812964559475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.93701171875,0.0,570.1914672851562,1895.4371337890625,0.0,707.0043334960938,0.6572496891021729,1.0,0.0,3.0,1.0,0.0
17735220,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.7153648138046265,0.128995344042778,0.1174280941486358,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.7468041181564331,0.1494941562414169,0.1419068574905395,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.7758643627166748,0.1684577465057373,0.117697961628437,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.7286815047264099,0.1374452710151672,0.1311366707086563,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.508130669593811,0.1216439008712768,0.2308079153299331,285.443115234375,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.76153564453125,285.4350280761719,1.0,0.2129039019346237,1.0,1.0,0.0,1.0,-0.8868296146392822,0.8868288397789001,7.69512666920491e-07,0.6626584529876709,1.0,1.0,0.0,37.85288619995117,40.0,22065.388671875,-0.0,96.90208435058594,1.0,283.1499938964844,285.0560302734375,297.0772399902344,298.664794921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.0,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570244312286377,1.0,0.0,0.0,2.7743496894836426,2.7743630409240723,5.13589043293905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.81689453125,0.0,653.6573486328125,1895.4371337890625,0.0,776.2891845703125,0.6844137907028198,1.0,0.0,3.0,1.0,0.0
17735280,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.7633129358291626,0.129140093922615,0.1168891787528991,297.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403381347656,0.8014739155769348,0.1502405852079391,0.1420814096927642,297.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.8323918581008911,0.1695146709680557,0.1180601269006729,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7792829871177673,0.1378154903650283,0.1309014856815338,297.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.6439803242683411,0.1219772100448608,0.3512167632579803,285.44049072265625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7319641113281,285.4727783203125,1.0,0.2152179032564163,1.0,1.0,0.0,1.0,-1.0313071012496948,1.0313061475753784,9.642428722145269e-07,0.7683833241462708,1.0,1.0,0.0,28.73186492919922,58.0,23960.275390625,-0.0,112.94691467285156,1.0,283.1499938964844,285.1201477050781,297.062255859375,298.657958984375,293.1499938964844,293.1499938964844,283.1499938964844,17595.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720068216323853,1.0,0.0,0.0,2.793961524963379,2.7939748764038086,5.20875801157672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.80517578125,0.0,667.6176147460938,1895.4371337890625,0.0,784.6155395507812,0.692121684551239,1.0,0.0,3.0,1.0,0.0
17735340,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.8428758978843689,0.1335799545049667,0.1201358065009117,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96112060546875,0.8842087388038635,0.1549212038516998,0.1462182700634002,297.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.925411581993103,0.1767483204603195,0.1225899681448936,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602355957031,0.856695830821991,0.1407915502786636,0.1330641061067581,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.8079665303230286,0.1144652441143989,0.5248437523841858,285.9635009765625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7387390136719,285.9979248046875,1.0,0.2342405915260315,1.0,1.0,0.0,1.0,-1.2529315948486328,1.2529302835464478,1.342022983408242e-06,0.9549590349197388,1.0,1.0,0.0,23.30406188964844,46.0,29229.142578125,-0.0,162.2849578857422,1.0,283.1499938964844,285.5379943847656,297.16485595703125,299.0596008300781,293.1499938964844,293.1499938964844,283.1499938964844,19200.740234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081541776657104,1.0,0.0,0.0,2.918656349182129,2.918671131134033,5.684067900801892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.42236328125,0.0,761.05419921875,1895.4371337890625,0.0,975.1475219726562,0.7225388288497925,1.0,0.0,3.0,1.0,0.0
17735400,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.8428758978843689,0.1335799545049667,0.1201358065009117,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96112060546875,0.8842087388038635,0.1549212038516998,0.1462182700634002,297.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.925411581993103,0.1767483204603195,0.1225899681448936,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602355957031,0.856695830821991,0.1407915502786636,0.1330641061067581,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.8079665303230286,0.1144652441143989,0.5248437523841858,285.9635009765625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7387390136719,285.9979248046875,1.0,0.2342405915260315,1.0,1.0,0.0,1.0,-1.2529315948486328,1.2529302835464478,1.342022983408242e-06,0.9549590349197388,1.0,1.0,0.0,23.30406188964844,46.0,29229.142578125,-0.0,162.2849578857422,1.0,283.1499938964844,285.5379943847656,297.16485595703125,299.0596008300781,293.1499938964844,293.1499938964844,283.1499938964844,19200.740234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081541776657104,1.0,0.0,0.0,2.918656349182129,2.918671131134033,5.684067900801892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.42236328125,0.0,761.05419921875,1895.4371337890625,0.0,975.1475219726562,0.7225388288497925,1.0,0.0,3.0,1.0,0.0
17735460,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.7940422296524048,0.1334133297204971,0.1206580102443695,297.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956359863281,0.8351446390151978,0.156747967004776,0.1484413743019104,297.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.8699028491973877,0.1774517148733139,0.1243562772870063,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.8103775978088379,0.1422977149486541,0.1348932683467865,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.7495595216751099,0.1109803095459938,0.5074030160903931,285.99468994140625,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6883544921875,285.9844055175781,1.0,0.2400798797607422,1.0,1.0,0.0,1.0,-1.2430495023727417,1.2430481910705566,1.318584281762014e-06,0.9409847259521484,1.0,1.0,0.0,28.483545303344727,46.0,29262.142578125,-0.0,169.77047729492188,1.0,283.1499938964844,285.489501953125,297.1728820800781,299.1664123535156,293.1499938964844,293.1499938964844,283.1499938964844,20272.94140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354783773422241,1.0,0.0,0.0,2.9990408420562744,2.999056339263916,6.001475867378758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.25830078125,0.0,825.6840209960938,1895.4371337890625,0.0,1143.5599365234375,0.7393280863761902,1.0,0.0,3.0,1.0,0.0
17735520,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.7810437083244324,0.133478581905365,0.1207140758633613,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9645690917969,0.8241219520568848,0.1575441658496856,0.1493241041898727,297.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96405029296875,0.856776773929596,0.177947387099266,0.1247036904096603,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.7985961437225342,0.1429497450590133,0.1356335878372192,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.7352966666221619,0.1097562983632087,0.5010805726051331,285.96392822265625,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6676330566406,285.9559020996094,1.0,0.2416891604661941,1.0,1.0,0.0,1.0,-1.2378909587860107,1.2378896474838257,1.3091001846987638e-06,0.9368170499801636,1.0,1.0,0.0,30.17123794555664,34.0,29205.23046875,-0.0,171.71763610839844,1.0,283.1499938964844,285.4607849121094,297.1449279785156,299.1532592773437,293.1499938964844,293.1499938964844,283.1499938964844,20674.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450806260108948,1.0,0.0,0.0,3.0286147594451904,3.0286307334899902,6.120422426647565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.87353515625,0.0,850.3524169921875,1895.4371337890625,0.0,1207.25048828125,0.749396026134491,1.0,0.0,3.0,1.0,0.0
17735580,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.7710992693901062,0.1340568363666534,0.1211601197719574,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.8172199726104736,0.1597563326358795,0.1515238881111145,297.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.8482450842857361,0.1800120025873184,0.1260302364826202,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7908562421798706,0.1447184681892395,0.1374215334653854,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.7203847169876099,0.1074650436639785,0.4888608455657959,285.890625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.61767578125,285.88543701171875,1.0,0.2425436824560165,1.0,1.0,0.0,1.0,-1.2301307916641235,1.2301294803619385,1.294903086090926e-06,0.9305294752120972,1.0,1.0,0.0,31.70148468017578,25.0,29199.03515625,-0.0,172.50157165527344,1.0,283.1499938964844,285.38507080078125,297.046630859375,299.05975341796875,293.1499938964844,293.1499938964844,283.1499938964844,22050.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588037014007568,1.0,0.0,0.0,3.1277692317962646,3.127786159515381,6.527738491968194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.0068359375,0.0,936.636474609375,1895.4371337890625,0.0,1302.0535888671875,0.7736426591873169,1.0,0.0,3.0,1.0,0.0
17735640,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.7710992693901062,0.1340568363666534,0.1211601197719574,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.8172199726104736,0.1597563326358795,0.1515238881111145,297.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.8482450842857361,0.1800120025873184,0.1260302364826202,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7908562421798706,0.1447184681892395,0.1374215334653854,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89239501953125,0.7203847169876099,0.1074650436639785,0.4888608455657959,285.890625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.61767578125,285.88543701171875,1.0,0.2425436824560165,1.0,1.0,0.0,1.0,-1.2301307916641235,1.2301294803619385,1.294903086090926e-06,0.9305294752120972,1.0,1.0,0.0,31.70148468017578,25.0,29199.03515625,-0.0,172.50157165527344,1.0,283.1499938964844,285.38507080078125,297.046630859375,299.05975341796875,293.1499938964844,293.1499938964844,283.1499938964844,22050.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588037014007568,1.0,0.0,0.0,3.1277692317962646,3.127786159515381,6.527738491968194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.0068359375,0.0,936.636474609375,1895.4371337890625,0.0,1302.0535888671875,0.7736426591873169,1.0,0.0,3.0,1.0,0.0
