time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.7751550674438477,0.1345281451940536,0.1215112209320068,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8627319335937,0.8222180604934692,0.1608878225088119,0.1525559723377227,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.8535403609275818,0.1813274323940277,0.1268703937530517,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.7959021329879761,0.1456108391284942,0.1382336914539337,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.7215604782104492,0.1068311408162117,0.485234647989273,285.86236572265625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.59747314453125,285.85693359375,1.0,0.2416390627622604,1.0,1.0,0.0,1.0,-1.22942054271698,1.229419231414795,1.2935942095282371e-06,0.9299365878105164,1.0,1.0,0.0,31.174184799194336,25.0,29267.509765625,-0.0,171.1765899658203,1.0,283.1499938964844,285.3516540527344,297.011962890625,299.0206298828125,293.1499938964844,293.1499938964844,283.1499938964844,22828.26171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605120897293091,1.0,0.0,0.0,3.182441234588623,3.182458639144897,6.757936716894619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.17626953125,0.0,986.6161499023438,1895.4371337890625,0.0,1314.155029296875,0.784235954284668,1.0,0.0,3.0,1.0,0.0
17735760,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.841796875,0.784233808517456,0.1350961923599243,0.1219348907470703,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414001464844,0.8318676948547363,0.1620665490627288,0.1536004096269607,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412170410156,0.8642775416374207,0.1827831417322158,0.1278048455715179,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84161376953125,0.8059384822845459,0.1465411037206649,0.1390477120876312,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423767089844,0.7272966504096985,0.1064276099205017,0.4827152490615845,285.8411865234375,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5798034667969,285.8378601074219,1.0,0.2399573326110839,1.0,1.0,0.0,1.0,-1.230256199836731,1.230254888534546,1.2950962400282151e-06,0.9305888414382936,1.0,1.0,0.0,29.984676361083984,25.0,29326.64453125,-0.0,168.94728088378906,1.0,283.1499938964844,285.330322265625,296.9912414550781,298.9947814941406,293.1499938964844,293.1499938964844,283.1499938964844,23351.3046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606783866882324,1.0,0.0,0.0,3.2186930179595947,3.218710899353028,6.912775347700517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.896484375,0.0,1020.7178955078124,1895.4371337890625,0.0,1315.3363037109375,0.7959035038948059,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162536621094,0.7950003743171692,0.1359880417585373,0.1226503923535347,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81591796875,0.8433797359466553,0.1637607961893081,0.1551264971494674,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.8774489760398865,0.1849382519721985,0.1292313337326049,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.8171951770782471,0.1478844285011291,0.140245571732521,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168334960937,0.733966588973999,0.1061169728636741,0.4806440472602844,285.81573486328125,284.95001220703125,294.77105712890625,293.97784423828125,294.7709350585937,297.55865478515625,285.81268310546875,1.0,0.238813042640686,1.0,1.0,0.0,1.0,-1.2336095571517944,1.2336082458496094,1.3011724604439223e-06,0.933250367641449,1.0,1.0,0.0,28.78983497619629,25.0,29480.900390625,-0.0,167.48114013671875,1.0,283.1499938964844,285.2987670898437,296.98046875,298.984130859375,293.1499938964844,293.1499938964844,283.1499938964844,24290.578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603920459747314,1.0,0.0,0.0,3.2827885150909424,3.2828071117401123,7.190831752268423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.310546875,0.0,1082.918701171875,1895.4371337890625,0.0,1313.3023681640625,0.8087348937988281,1.0,0.0,3.0,1.0,0.0
17735880,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.7997214198112488,0.1364175379276275,0.1230053678154945,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081970214844,0.8484906554222107,0.1645426750183105,0.1558368355035781,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.88331538438797,0.18594391644001,0.1299066245555877,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8083190917969,0.8219190835952759,0.1485071629285812,0.1408062428236007,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80889892578125,0.736970067024231,0.1060438677668571,0.4800847470760345,285.8080444335937,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5501708984375,285.8058166503906,1.0,0.2384139150381088,1.0,1.0,0.0,1.0,-1.2357003688812256,1.2356990575790403,1.304975853599899e-06,0.9349161386489868,1.0,1.0,0.0,28.318649291992188,25.0,29543.408203125,-0.0,167.13809204101562,1.0,283.1499938964844,285.29010009765625,296.9796142578125,298.9844055175781,293.1499938964844,293.1499938964844,283.1499938964844,24579.36328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603416204452515,1.0,0.0,0.0,3.3022449016571045,3.302263736724853,7.276321412064135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.64697265625,0.0,1102.287841796875,1895.4371337890625,0.0,1312.944580078125,0.8163855671882629,1.0,0.0,3.0,1.0,0.0
17735940,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.8145536184310913,0.1378515809774398,0.124216616153717,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.865317165851593,0.1670955568552017,0.1581760048866272,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.9023714661598206,0.189240887761116,0.1321451514959335,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837219238281,0.8369565010070801,0.1505488902330398,0.1426625102758407,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841491699219,0.7470004558563232,0.1059535294771194,0.479114681482315,285.7835388183594,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52557373046875,285.78204345703125,1.0,0.2375060021877288,1.0,1.0,0.0,1.0,-1.2437118291854858,1.2437105178833008,1.319622811024601e-06,0.9413049221038818,1.0,1.0,0.0,26.950830459594727,25.0,29805.400390625,-0.0,166.73593139648438,1.0,283.1499938964844,285.2576599121094,296.9847717285156,299.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,25782.037109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661131739616394,1.0,0.0,0.0,3.3820700645446777,3.382089614868164,7.632353344888543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.01611328125,0.0,1184.172607421875,1895.4371337890625,0.0,1318.56005859375,0.8359620571136475,1.0,0.0,3.0,1.0,0.0
17736000,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.8145536184310913,0.1378515809774398,0.124216616153717,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7836303710937,0.865317165851593,0.1670955568552017,0.1581760048866272,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835388183594,0.9023714661598206,0.189240887761116,0.1321451514959335,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837219238281,0.8369565010070801,0.1505488902330398,0.1426625102758407,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841491699219,0.7470004558563232,0.1059535294771194,0.479114681482315,285.7835388183594,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52557373046875,285.78204345703125,1.0,0.2375060021877288,1.0,1.0,0.0,1.0,-1.2437118291854858,1.2437105178833008,1.319622811024601e-06,0.9413049221038818,1.0,1.0,0.0,26.950830459594727,25.0,29805.400390625,-0.0,166.73593139648438,1.0,283.1499938964844,285.2576599121094,296.9847717285156,299.00054931640625,293.1499938964844,293.1499938964844,283.1499938964844,25782.037109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661131739616394,1.0,0.0,0.0,3.3820700645446777,3.382089614868164,7.632353344888543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.01611328125,0.0,1184.172607421875,1895.4371337890625,0.0,1318.56005859375,0.8359620571136475,1.0,0.0,3.0,1.0,0.0
17736060,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.827815055847168,0.1393230855464935,0.1254880130290985,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7645874023437,0.8819074630737305,0.1696708798408508,0.1605620682239532,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645263671875,0.9221808910369872,0.1925712823867797,0.1344335973262787,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646484375,0.8516160845756531,0.1526193171739578,0.1445694714784622,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.75693279504776,0.1060005500912666,0.4789678454399109,285.7645263671875,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.5043029785156,285.763427734375,1.0,0.2371317446231842,1.0,1.0,0.0,1.0,-1.25296151638031,1.2529600858688354,1.336667878604203e-06,0.9486798048019408,1.0,1.0,0.0,25.840749740600582,25.0,30090.615234375,-0.0,167.25929260253906,1.0,283.1499938964844,285.2302551269531,296.992919921875,299.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,26971.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632125377655029,1.0,0.0,0.0,3.459218740463257,3.45923924446106,7.984529588611622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.88037109375,0.0,1267.0723876953125,1895.4371337890625,0.0,1333.4150390625,0.8547797203063965,1.0,0.0,3.0,1.0,0.0
17736120,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647399902344,0.827815055847168,0.1393230855464935,0.1254880130290985,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7645874023437,0.8819074630737305,0.1696708798408508,0.1605620682239532,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645263671875,0.9221808910369872,0.1925712823867797,0.1344335973262787,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646484375,0.8516160845756531,0.1526193171739578,0.1445694714784622,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.75693279504776,0.1060005500912666,0.4789678454399109,285.7645263671875,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.5043029785156,285.763427734375,1.0,0.2371317446231842,1.0,1.0,0.0,1.0,-1.25296151638031,1.2529600858688354,1.336667878604203e-06,0.9486798048019408,1.0,1.0,0.0,25.840749740600582,25.0,30090.615234375,-0.0,167.25929260253906,1.0,283.1499938964844,285.2302551269531,296.992919921875,299.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,26971.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632125377655029,1.0,0.0,0.0,3.459218740463257,3.45923924446106,7.984529588611622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.88037109375,0.0,1267.0723876953125,1895.4371337890625,0.0,1333.4150390625,0.8547797203063965,1.0,0.0,3.0,1.0,0.0
17736180,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.8396779298782349,0.1407546550035476,0.1267428994178772,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7484741210937,0.8971734046936035,0.1721711307764053,0.1628978252410888,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.9410085082054138,0.1958029568195343,0.136671170592308,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8652904629707336,0.1546349376440048,0.1464443802833557,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.7659895420074463,0.1060923784971237,0.4791572988033294,285.7484436035156,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48565673828125,285.7475891113281,1.0,0.2371608465909958,1.0,1.0,0.0,1.0,-1.2624351978302002,1.2624338865280151,1.3542673968913732e-06,0.9562225341796876,1.0,1.0,0.0,24.986536026000977,25.0,30372.482421875,-0.0,168.40452575683594,1.0,283.1499938964844,285.2059020996094,296.9994201660156,299.0485534667969,293.1499938964844,293.1499938964844,283.1499938964844,28124.806640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659444570541382,1.0,0.0,0.0,3.532390832901001,3.53241229057312,8.325892508764809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.052734375,0.0,1349.19189453125,1895.4371337890625,0.0,1353.061767578125,0.8728507161140442,1.0,0.0,3.0,1.0,0.0
17736240,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.8396779298782349,0.1407546550035476,0.1267428994178772,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7484741210937,0.8971734046936035,0.1721711307764053,0.1628978252410888,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.9410085082054138,0.1958029568195343,0.136671170592308,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8652904629707336,0.1546349376440048,0.1464443802833557,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.7659895420074463,0.1060923784971237,0.4791572988033294,285.7484436035156,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48565673828125,285.7475891113281,1.0,0.2371608465909958,1.0,1.0,0.0,1.0,-1.2624351978302002,1.2624338865280151,1.3542673968913732e-06,0.9562225341796876,1.0,1.0,0.0,24.986536026000977,25.0,30372.482421875,-0.0,168.40452575683594,1.0,283.1499938964844,285.2059020996094,296.9994201660156,299.0485534667969,293.1499938964844,293.1499938964844,283.1499938964844,28124.806640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659444570541382,1.0,0.0,0.0,3.532390832901001,3.53241229057312,8.325892508764809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.052734375,0.0,1349.19189453125,1895.4371337890625,0.0,1353.061767578125,0.8728507161140442,1.0,0.0,3.0,1.0,0.0
17736300,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.8451516628265381,0.141457661986351,0.1273641735315323,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.74053955078125,0.9042133092880248,0.173402264714241,0.1640537083148956,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7404479980469,0.9494256377220154,0.1973939836025238,0.1377774775028228,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406311035156,0.8716762661933899,0.1556284129619598,0.147374078631401,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.770084023475647,0.1061403006315231,0.4792964458465576,285.740478515625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4769897460937,285.7389221191406,1.0,0.2372989207506179,1.0,1.0,0.0,1.0,-1.2671796083450315,1.267178297042847,1.3631332649310934e-06,0.9599936604499816,1.0,1.0,0.0,24.643035888671875,25.0,30530.302734375,-0.0,169.16397094726562,1.0,283.1499938964844,285.1918334960937,297.0020751953125,299.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,28824.279296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674361228942871,1.0,0.0,0.0,3.576046943664551,3.5760691165924072,8.532960578122584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.28515625,0.0,1399.8359375,1895.4371337890625,0.0,1363.8570556640625,0.880767285823822,1.0,0.0,3.0,1.0,0.0
17736360,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8502384424209595,0.142145574092865,0.1279742568731308,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349853515625,0.9110678434371948,0.1746104061603546,0.1651907265186309,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.9569689631462096,0.1989556699991226,0.1388654112815857,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.8776311874389648,0.1566034704446792,0.14828921854496,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.7737880349159241,0.1061832532286644,0.479431003332138,285.7349548339844,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4687194824219,285.73419189453125,1.0,0.2375057637691497,1.0,1.0,0.0,1.0,-1.2718429565429688,1.2718416452407837,1.3718803302253946e-06,0.9636949300765992,1.0,1.0,0.0,24.353967666625977,25.0,30653.205078125,-0.0,170.01962280273438,1.0,283.1499938964844,285.1842041015625,297.0039367675781,299.0702514648437,293.1499938964844,293.1499938964844,283.1499938964844,29259.845703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688823699951172,1.0,0.0,0.0,3.602964639663696,3.6029868125915527,8.661901915729686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.09619140625,0.0,1431.68505859375,1895.4371337890625,0.0,1374.36865234375,0.8901843428611755,1.0,0.0,3.0,1.0,0.0
17736420,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.8592902421951294,0.1434536725282669,0.1291406899690628,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7224426269531,0.9239080548286438,0.1769195050001144,0.1673711687326431,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.96957927942276,0.2019420117139816,0.1409516483545303,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.8882387280464172,0.1584664285182953,0.1500448286533355,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.7800888419151306,0.1062462776899337,0.4796394109725952,285.722412109375,284.95001220703125,294.7955322265625,293.9933776855469,294.7952575683594,297.45343017578125,285.7217102050781,1.0,0.2380511462688446,1.0,1.0,0.0,1.0,-1.2807223796844482,1.2807210683822632,1.3886227634429815e-06,0.97072434425354,1.0,1.0,0.0,23.906572341918945,25.0,30921.1875,-0.0,171.88694763183594,1.0,283.1499938964844,285.163818359375,297.0076599121094,299.0902099609375,293.1499938964844,293.1499938964844,283.1499938964844,30378.484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717172265052795,1.0,0.0,0.0,3.671191453933716,3.6712145805358887,8.99305689472385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.24853515625,0.0,1514.5677490234375,1895.4371337890625,0.0,1395.1021728515625,0.9039486646652222,1.0,0.0,3.0,1.0,0.0
17736480,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.8594347834587097,0.1434764266014099,0.1291609853506088,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72235107421875,0.9241170883178712,0.1769597381353378,0.1674091964960098,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222900390625,0.9697728157043456,0.2019940912723541,0.1409880518913269,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.8884085416793823,0.1584988832473755,0.1500754505395889,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.7801843285560608,0.1062470376491546,0.4796418249607086,285.7223205566406,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4531555175781,285.7216491699219,1.0,0.2380627244710922,1.0,1.0,0.0,1.0,-1.2808758020401,1.2808743715286257,1.388912892252847e-06,0.9708455204963684,1.0,1.0,0.0,23.90032196044922,25.0,30925.212890625,-0.0,171.922607421875,1.0,283.1499938964844,285.16363525390625,297.0076904296875,299.09051513671875,293.1499938964844,293.1499938964844,283.1499938964844,30391.236328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717635989189148,1.0,0.0,0.0,3.671962022781372,3.671985149383545,8.996832434604585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.5087890625,0.0,1515.5216064453125,1895.4371337890625,0.0,1395.442626953125,0.9071323871612548,1.0,0.0,3.0,1.0,0.0
17736540,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.8672078847885132,0.1447430998086929,0.1302962303161621,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103881835937,0.9353500008583068,0.1792112737894058,0.1695424914360046,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.9797464609146118,0.204909473657608,0.1430302262306213,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.8975356221199036,0.1603135168552398,0.1517926007509231,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.7851454019546509,0.1062714979052543,0.4797162115573883,285.7103576660156,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4387512207031,285.709716796875,1.0,0.2387641966342926,1.0,1.0,0.0,1.0,-1.289401292800903,1.2893999814987185,1.405090984007984e-06,0.9775649905204772,1.0,1.0,0.0,23.59246826171875,25.0,31186.16796875,-0.0,174.0027313232422,1.0,283.1499938964844,285.1440124511719,297.0113830566406,299.10992431640625,293.1499938964844,293.1499938964844,283.1499938964844,31516.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745010018348694,1.0,0.0,0.0,3.739303827285767,3.739327907562256,9.32985301460576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.28369140625,0.0,1600.442138671875,1895.4371337890625,0.0,1415.625244140625,0.9236760139465332,1.0,0.0,3.0,1.0,0.0
17736600,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.8672078847885132,0.1447430998086929,0.1302962303161621,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103881835937,0.9353500008583068,0.1792112737894058,0.1695424914360046,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.9797464609146118,0.204909473657608,0.1430302262306213,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.8975356221199036,0.1603135168552398,0.1517926007509231,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.7851454019546509,0.1062714979052543,0.4797162115573883,285.7103576660156,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4387512207031,285.709716796875,1.0,0.2387641966342926,1.0,1.0,0.0,1.0,-1.289401292800903,1.2893999814987185,1.405090984007984e-06,0.9775649905204772,1.0,1.0,0.0,23.59246826171875,25.0,31186.16796875,-0.0,174.0027313232422,1.0,283.1499938964844,285.1440124511719,297.0113830566406,299.10992431640625,293.1499938964844,293.1499938964844,283.1499938964844,31516.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745010018348694,1.0,0.0,0.0,3.739303827285767,3.739327907562256,9.32985301460576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.28369140625,0.0,1600.442138671875,1895.4371337890625,0.0,1415.625244140625,0.9236760139465332,1.0,0.0,3.0,1.0,0.0
17736660,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.8736203908920288,0.1459469348192215,0.1313792020082473,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988525390625,0.9445648789405824,0.1813632547855377,0.171586737036705,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.9874299168586732,0.2077000737190246,0.1449889987707138,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.9051366448402404,0.1620453745126724,0.1534366458654403,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.7887730002403259,0.1062515154480934,0.4796189069747925,285.6988525390625,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42529296875,285.6982116699219,1.0,0.2395554780960083,1.0,1.0,0.0,1.0,-1.29736328125,1.2973618507385254,1.4202579450284247e-06,0.98377925157547,1.0,1.0,0.0,23.39885902404785,25.0,31435.10546875,-0.0,176.1735382080078,1.0,283.1499938964844,285.1251220703125,297.015380859375,299.12890625,293.1499938964844,293.1499938964844,283.1499938964844,32636.240234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770747303962708,1.0,0.0,0.0,3.8051698207855225,3.805194616317749,9.661428066465303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.412109375,0.0,1686.513671875,1895.4371337890625,0.0,1434.7420654296875,0.9398587942123412,1.0,0.0,3.0,1.0,0.0
17736720,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.8736203908920288,0.1459469348192215,0.1313792020082473,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988525390625,0.9445648789405824,0.1813632547855377,0.171586737036705,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.9874299168586732,0.2077000737190246,0.1449889987707138,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.9051366448402404,0.1620453745126724,0.1534366458654403,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.7887730002403259,0.1062515154480934,0.4796189069747925,285.6988525390625,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42529296875,285.6982116699219,1.0,0.2395554780960083,1.0,1.0,0.0,1.0,-1.29736328125,1.2973618507385254,1.4202579450284247e-06,0.98377925157547,1.0,1.0,0.0,23.39885902404785,25.0,31435.10546875,-0.0,176.1735382080078,1.0,283.1499938964844,285.1251220703125,297.015380859375,299.12890625,293.1499938964844,293.1499938964844,283.1499938964844,32636.240234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770747303962708,1.0,0.0,0.0,3.8051698207855225,3.805194616317749,9.661428066465303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.412109375,0.0,1686.513671875,1895.4371337890625,0.0,1434.7420654296875,0.9398587942123412,1.0,0.0,3.0,1.0,0.0
17736780,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8787856698036194,0.1470918357372284,0.1324119567871093,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876525878906,0.9519242644309998,0.1834168881177902,0.1735415011644363,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.9933202862739564,0.2103673219680786,0.1468641906976699,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.9116789698600768,0.1636953502893448,0.1550068259239196,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.7912072539329529,0.1061856299638748,0.4793351292610168,285.6876220703125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.41278076171875,285.68701171875,1.0,0.2403946965932846,1.0,1.0,0.0,1.0,-1.3047447204589844,1.3047432899475098,1.434258820154355e-06,0.9893648028373718,1.0,1.0,0.0,23.292898178100582,28.0,31671.896484375,-0.0,178.3697967529297,1.0,283.1499938964844,285.1067810058594,297.0198059082031,299.1475524902344,293.1499938964844,293.1499938964844,283.04998779296875,33752.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794865131378174,1.0,0.0,0.0,3.869697093963623,3.869722843170166,9.99188046080235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.09765625,0.0,1773.7760009765625,1895.4371337890625,0.0,1452.778564453125,0.9547142386436462,1.0,0.0,3.0,1.0,0.0
17736840,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8787856698036194,0.1470918357372284,0.1324119567871093,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876525878906,0.9519242644309998,0.1834168881177902,0.1735415011644363,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875915527344,0.9933202862739564,0.2103673219680786,0.1468641906976699,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.9116789698600768,0.1636953502893448,0.1550068259239196,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.7912072539329529,0.1061856299638748,0.4793351292610168,285.6876220703125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.41278076171875,285.68701171875,1.0,0.2403946965932846,1.0,1.0,0.0,1.0,-1.3047447204589844,1.3047432899475098,1.434258820154355e-06,0.9893648028373718,1.0,1.0,0.0,23.292898178100582,28.0,31671.896484375,-0.0,178.3697967529297,1.0,283.1499938964844,285.1067810058594,297.0198059082031,299.1475524902344,293.1499938964844,293.1499938964844,283.04998779296875,33752.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794865131378174,1.0,0.0,0.0,3.869697093963623,3.869722843170166,9.99188046080235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.09765625,0.0,1773.7760009765625,1895.4371337890625,0.0,1452.778564453125,0.9547142386436462,1.0,0.0,3.0,1.0,0.0
17736900,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.8773980736732483,0.147608995437622,0.1329127699136734,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6394348144531,0.9508888125419616,0.1843804568052292,0.1744910925626754,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.9927451610565186,0.2116201072931289,0.1477734893560409,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.910485863685608,0.1644656509160995,0.1557701975107193,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.788820743560791,0.1061184406280517,0.4791550040245056,285.6390686035156,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4065856933594,285.6269226074219,1.0,0.2412780672311782,1.0,1.0,0.0,1.0,-1.3082773685455322,1.3082759380340576,1.4409710047402768e-06,0.99201500415802,1.0,1.0,0.0,23.534915924072266,28.0,32055.388671875,-0.0,180.08023071289062,1.0,283.0638122558594,285.0336608886719,297.04248046875,299.2197570800781,293.1499938964844,293.1499938964844,283.04998779296875,34338.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836840510368347,1.0,0.0,0.0,3.903160572052002,3.903186798095703,1.01654381978733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.64208984375,0.0,1820.191650390625,1895.4371337890625,0.0,1484.4464111328125,0.961017608642578,1.0,0.0,3.0,1.0,0.0
17736960,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.8727743029594421,0.1480417847633361,0.1333501487970352,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60382080078125,0.9460098147392272,0.1852582842111587,0.1753734499216079,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036376953125,0.9893004894256592,0.2127678841352462,0.1486184448003769,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60400390625,0.9057302474975586,0.165159597992897,0.1564752608537674,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.7835320234298706,0.1059972643852233,0.4788027703762054,285.6037292480469,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.39996337890625,285.6015319824219,1.0,0.2423834353685379,1.0,1.0,0.0,1.0,-1.3112998008728027,1.311298370361328,1.4467289020103635e-06,0.9942807555198668,1.0,1.0,0.0,24.0170955657959,31.0,32133.416015625,-0.0,182.1642303466797,1.0,283.0517272949219,285.0101013183594,297.039794921875,299.2085876464844,293.1499938964844,293.1499938964844,282.75,34713.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861310005187988,1.0,0.0,0.0,3.924373149871826,3.9243996143341056,1.0276230568706524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.0302734375,0.0,1850.030029296875,1895.4371337890625,0.0,1503.0677490234375,0.9660525918006896,1.0,0.0,3.0,1.0,0.0
17737020,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.8568742275238037,0.1484544426202774,0.133935734629631,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683166503906,0.9275291562080384,0.1866040080785751,0.1768487691879272,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.9750002026557922,0.2145651280879974,0.1500441431999206,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.8895384073257446,0.1661786884069442,0.1576283574104309,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.767018735408783,0.1054912284016609,0.4772595465183258,285.3681335449219,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38446044921875,285.3625793457031,1.0,0.2450694292783737,1.0,1.0,0.0,1.0,-1.315018653869629,1.3150172233581543,1.4538399000230129e-06,0.997074544429779,1.0,1.0,0.0,25.56681251525879,34.0,33015.76171875,-0.0,186.88088989257807,1.0,282.754150390625,284.7525939941406,297.0720520019531,299.3246154785156,293.1499938964844,293.1499938964844,282.45001220703125,35231.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004498839378357,1.0,0.0,0.0,3.9535446166992174,3.953571557998657,1.0429573649162194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.8544921875,0.0,1891.59375,1895.4371337890625,0.0,1614.3055419921875,0.9729934334754944,1.0,0.0,3.0,1.0,0.0
17737080,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.8568742275238037,0.1484544426202774,0.133935734629631,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683166503906,0.9275291562080384,0.1866040080785751,0.1768487691879272,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.9750002026557922,0.2145651280879974,0.1500441431999206,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.8895384073257446,0.1661786884069442,0.1576283574104309,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.767018735408783,0.1054912284016609,0.4772595465183258,285.3681335449219,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38446044921875,285.3625793457031,1.0,0.2450694292783737,1.0,1.0,0.0,1.0,-1.315018653869629,1.3150172233581543,1.4538399000230129e-06,0.997074544429779,1.0,1.0,0.0,25.56681251525879,34.0,33015.76171875,-0.0,186.88088989257807,1.0,282.754150390625,284.7525939941406,297.0720520019531,299.3246154785156,293.1499938964844,293.1499938964844,282.45001220703125,35231.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004498839378357,1.0,0.0,0.0,3.9535446166992174,3.953571557998657,1.0429573649162194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.8544921875,0.0,1891.59375,1895.4371337890625,0.0,1614.3055419921875,0.9729934334754944,1.0,0.0,3.0,1.0,0.0
17737140,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.8358549475669861,0.1482312381267547,0.1339469999074936,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.902717113494873,0.1874446272850036,0.1778389811515808,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9517014622688292,0.2157890200614929,0.1510505676269531,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.867687463760376,0.1667372733354568,0.1583433449268341,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.74626624584198,0.104644626379013,0.4742336869239807,285.12457275390625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36639404296875,285.1197814941406,1.0,0.2481194138526916,1.0,1.0,0.0,1.0,-1.3146567344665527,1.3146551847457886,1.4531134411299718e-06,0.996765673160553,1.0,1.0,0.0,27.797107696533203,37.0,33789.609375,-0.0,191.7472076416016,1.0,282.45733642578125,284.4945373535156,297.0643920898437,299.3701477050781,293.1499938964844,293.1499938964844,282.1499938964844,35541.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115289568901062,1.0,0.0,0.0,3.9709436893463135,3.970970869064331,1.0521574722588412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.8017578125,0.0,1916.67822265625,1895.4371337890625,0.0,1702.8984375,0.9771323204040528,1.0,0.0,3.0,1.0,0.0
17737200,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.8358549475669861,0.1482312381267547,0.1339469999074936,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.902717113494873,0.1874446272850036,0.1778389811515808,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9517014622688292,0.2157890200614929,0.1510505676269531,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.867687463760376,0.1667372733354568,0.1583433449268341,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.74626624584198,0.104644626379013,0.4742336869239807,285.12457275390625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36639404296875,285.1197814941406,1.0,0.2481194138526916,1.0,1.0,0.0,1.0,-1.3146567344665527,1.3146551847457886,1.4531134411299718e-06,0.996765673160553,1.0,1.0,0.0,27.797107696533203,37.0,33789.609375,-0.0,191.7472076416016,1.0,282.45733642578125,284.4945373535156,297.0643920898437,299.3701477050781,293.1499938964844,293.1499938964844,282.1499938964844,35541.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115289568901062,1.0,0.0,0.0,3.9709436893463135,3.970970869064331,1.0521574722588412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.8017578125,0.0,1916.67822265625,1895.4371337890625,0.0,1702.8984375,0.9771323204040528,1.0,0.0,3.0,1.0,0.0
17737260,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8145737051963806,0.1476858556270599,0.1336097419261932,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838195800781,0.8794287443161011,0.1879516392946243,0.1784949451684951,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9247888922691344,0.2166518867015838,0.151786983013153,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.84601229429245,0.1669904291629791,0.1587535738945007,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7259851098060608,0.1035626158118248,0.4701208472251892,284.8837585449219,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3457946777344,284.8817749023437,1.0,0.2513350248336792,1.0,1.0,0.0,1.0,-1.3114796876907349,1.3114781379699707,1.4469587767962366e-06,0.9942896366119384,0.9268872141838074,0.9268872141838074,0.0,30.43877220153809,40.0,34384.47265625,-0.0,196.55496215820312,1.0,282.1558837890625,284.2493896484375,297.0570678710937,299.40093994140625,293.1499938964844,293.1499938964844,281.8500061035156,38305.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193405628204346,1.0,0.0,0.0,3.923903465270996,3.9239306449890137,1.0273771522406603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.65625,0.0,1878.326171875,1895.4371337890625,0.0,1766.5989990234375,0.9675403237342834,1.0,0.0,3.0,1.0,0.0
17737320,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8145737051963806,0.1476858556270599,0.1336097419261932,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8838195800781,0.8794287443161011,0.1879516392946243,0.1784949451684951,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9247888922691344,0.2166518867015838,0.151786983013153,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.84601229429245,0.1669904291629791,0.1587535738945007,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7259851098060608,0.1035626158118248,0.4701208472251892,284.8837585449219,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3457946777344,284.8817749023437,1.0,0.2513350248336792,1.0,1.0,0.0,1.0,-1.3114796876907349,1.3114781379699707,1.4469587767962366e-06,0.9942896366119384,0.9268872141838074,0.9268872141838074,0.0,30.43877220153809,40.0,34384.47265625,-0.0,196.55496215820312,1.0,282.1558837890625,284.2493896484375,297.0570678710937,299.40093994140625,293.1499938964844,293.1499938964844,281.8500061035156,38305.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193405628204346,1.0,0.0,0.0,3.923903465270996,3.9239306449890137,1.0273771522406603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.65625,0.0,1878.326171875,1895.4371337890625,0.0,1766.5989990234375,0.9675403237342834,1.0,0.0,3.0,1.0,0.0
17737380,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.7937987446784973,0.1472037881612777,0.1332264393568039,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899475097656,0.8587629199028015,0.1883826851844787,0.1789925843477249,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9011394381523132,0.2174588739871978,0.1524055004119873,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8270912170410156,0.1671738922595977,0.1590198427438736,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7064213156700134,0.1024184301495552,0.4654701948165893,284.790283203125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3260803222656,284.81573486328125,1.0,0.2546234726905823,1.0,1.0,0.0,1.0,-1.3070961236953735,1.307094693183899,1.4384800124389583e-06,0.990856111049652,0.7628304362297058,0.7628304362297058,0.0,33.26673126220703,43.0,34154.8359375,-0.0,201.3322906494141,1.0,281.85699462890625,284.234130859375,297.0390319824219,299.3658447265625,293.1499938964844,293.1499938964844,282.1499938964844,50231.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220191955566406,1.0,0.0,0.0,3.406693458557129,3.4067177772521973,7.743894343548163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.61083984375,0.0,1378.3333740234375,1895.4371337890625,0.0,1788.6671142578125,0.863835871219635,1.0,0.0,3.0,1.0,0.0
17737440,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.7937987446784973,0.1472037881612777,0.1332264393568039,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899475097656,0.8587629199028015,0.1883826851844787,0.1789925843477249,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9011394381523132,0.2174588739871978,0.1524055004119873,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8270912170410156,0.1671738922595977,0.1590198427438736,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7064213156700134,0.1024184301495552,0.4654701948165893,284.790283203125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3260803222656,284.81573486328125,1.0,0.2546234726905823,1.0,1.0,0.0,1.0,-1.3070961236953735,1.307094693183899,1.4384800124389583e-06,0.990856111049652,0.7628304362297058,0.7628304362297058,0.0,33.26673126220703,43.0,34154.8359375,-0.0,201.3322906494141,1.0,281.85699462890625,284.234130859375,297.0390319824219,299.3658447265625,293.1499938964844,293.1499938964844,282.1499938964844,50231.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220191955566406,1.0,0.0,0.0,3.406693458557129,3.4067177772521973,7.743894343548163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.61083984375,0.0,1378.3333740234375,1895.4371337890625,0.0,1788.6671142578125,0.863835871219635,1.0,0.0,3.0,1.0,0.0
17737500,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.785506546497345,0.1474067866802215,0.1332587301731109,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.8508110642433167,0.1889426857233047,0.1794039458036422,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.892581045627594,0.2183081805706024,0.1528765708208084,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8196212649345398,0.1675767749547958,0.1592992097139358,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6977621912956238,0.1020575389266014,0.4635982513427734,284.9911499023437,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32061767578125,285.0196838378906,1.0,0.25632444024086,1.0,1.0,0.0,1.0,-1.306280255317688,1.3062788248062134,1.4368808933795665e-06,0.9901896119117736,0.8751897215843201,0.8751897215843201,0.0,34.59712600708008,43.0,33817.55078125,-0.0,204.0052947998047,1.0,282.0951843261719,284.43804931640625,296.957275390625,299.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,37696.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080795764923096,1.0,0.0,0.0,3.431361675262451,3.431383848190308,7.856448860366072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.10888671875,0.0,1315.1856689453125,1895.4371337890625,0.0,1675.0899658203125,0.8624984622001648,1.0,0.0,3.0,1.0,0.0
17737560,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.779492199420929,0.1478464156389236,0.1336198896169662,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.8450088500976562,0.1897011846303939,0.1800976991653442,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8863417506217957,0.2193747013807296,0.1536035984754562,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8139645457267761,0.1681653559207916,0.1598358303308487,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6910036206245422,0.101849615573883,0.4626032412052154,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3180236816406,285.0306091308594,1.0,0.258122444152832,1.0,1.0,0.0,1.0,-1.3078675270080566,1.3078659772872925,1.4399337260329048e-06,0.9914202690124512,0.9298073053359984,0.9298073053359984,0.0,35.78207778930664,31.0,34031.53125,-0.0,207.2000732421875,1.0,282.1408386230469,284.4236755371094,296.9789123535156,299.2050476074219,293.1499938964844,293.1499938964844,281.8500061035156,32574.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007632255554199,1.0,0.0,0.0,3.5666215419769287,3.566644191741944,8.488039497933642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.44921875,0.0,1417.325927734375,1895.4371337890625,0.0,1616.78173828125,0.8844031095504761,1.0,0.0,3.0,1.0,0.0
