time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7869777679443359,0.148123100399971,0.1340027004480362,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8534755110740662,0.1907082498073578,0.1811640560626983,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8962082862854004,0.2207724153995514,0.1547084748744964,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8217292428016663,0.1689052581787109,0.160628467798233,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6957686543464661,0.101226307451725,0.4599282741546631,284.8549499511719,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30792236328125,284.8673095703125,1.0,0.2562070488929748,1.0,1.0,0.0,1.0,-1.3086767196655271,1.3086752891540527,1.441484641873103e-06,0.992039680480957,0.789530336856842,0.789530336856842,0.0,34.63834381103516,25.0,34298.6328125,-0.0,204.9389190673828,1.0,281.85809326171875,284.2787475585937,297.08941650390625,299.4026794433594,293.1499938964844,293.1499938964844,282.1499938964844,42880.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103796601295471,1.0,0.0,0.0,3.370489358901977,3.370512008666992,7.580175065413641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.8837890625,0.0,1291.40185546875,1895.4371337890625,0.0,1693.610595703125,0.8483166098594666,1.0,0.0,3.0,1.0,0.0
17737680,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7869777679443359,0.148123100399971,0.1340027004480362,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8534755110740662,0.1907082498073578,0.1811640560626983,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8962082862854004,0.2207724153995514,0.1547084748744964,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8217292428016663,0.1689052581787109,0.160628467798233,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6957686543464661,0.101226307451725,0.4599282741546631,284.8549499511719,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30792236328125,284.8673095703125,1.0,0.2562070488929748,1.0,1.0,0.0,1.0,-1.3086767196655271,1.3086752891540527,1.441484641873103e-06,0.992039680480957,0.789530336856842,0.789530336856842,0.0,34.63834381103516,25.0,34298.6328125,-0.0,204.9389190673828,1.0,281.85809326171875,284.2787475585937,297.08941650390625,299.4026794433594,293.1499938964844,293.1499938964844,282.1499938964844,42880.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103796601295471,1.0,0.0,0.0,3.370489358901977,3.370512008666992,7.580175065413641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.8837890625,0.0,1291.40185546875,1895.4371337890625,0.0,1693.610595703125,0.8483166098594666,1.0,0.0,3.0,1.0,0.0
17737740,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8047274351119995,0.1488618999719619,0.134373277425766,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.8728880882263184,0.192071795463562,0.182182490825653,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9188848733901978,0.2226440012454986,0.155781477689743,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390584588050842,0.1699745059013366,0.1613833457231521,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097427845001221,0.1008475348353385,0.4572169184684753,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30242919921875,285.0536499023437,1.0,0.2527332901954651,1.0,1.0,0.0,1.0,-1.3092812299728394,1.3092796802520752,1.4425522749661468e-06,0.9924003481864928,0.9523947834968568,0.9523947834968568,0.0,32.01625061035156,25.0,34157.17578125,-0.0,199.31024169921875,1.0,282.1407470703125,284.4440002441406,297.0409851074219,299.27593994140625,293.1499938964844,293.1499938964844,281.8500061035156,30959.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971775889396667,1.0,0.0,0.0,3.550905466079712,3.5509276390075684,8.413399541495892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.05078125,0.0,1389.00244140625,1895.4371337890625,0.0,1588.550537109375,0.8796015381813049,1.0,0.0,3.0,1.0,0.0
17737800,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8047274351119995,0.1488618999719619,0.134373277425766,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.8728880882263184,0.192071795463562,0.182182490825653,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9188848733901978,0.2226440012454986,0.155781477689743,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390584588050842,0.1699745059013366,0.1613833457231521,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097427845001221,0.1008475348353385,0.4572169184684753,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30242919921875,285.0536499023437,1.0,0.2527332901954651,1.0,1.0,0.0,1.0,-1.3092812299728394,1.3092796802520752,1.4425522749661468e-06,0.9924003481864928,0.9523947834968568,0.9523947834968568,0.0,32.01625061035156,25.0,34157.17578125,-0.0,199.31024169921875,1.0,282.1407470703125,284.4440002441406,297.0409851074219,299.27593994140625,293.1499938964844,293.1499938964844,281.8500061035156,30959.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971775889396667,1.0,0.0,0.0,3.550905466079712,3.5509276390075684,8.413399541495892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.05078125,0.0,1389.00244140625,1895.4371337890625,0.0,1588.550537109375,0.8796015381813049,1.0,0.0,3.0,1.0,0.0
17737860,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8193507194519043,0.1491409540176391,0.1347512304782867,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.8902919292449951,0.1930263936519622,0.1831925064325332,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9401307106018066,0.223928764462471,0.1568001061677932,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8545440435409546,0.1706971973180771,0.1621519327163696,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7208210229873657,0.1003177389502525,0.4549172818660736,284.85418701171875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2936706542969,284.86346435546875,1.0,0.2503216564655304,1.0,1.0,0.0,1.0,-1.310334324836731,1.3103328943252563,1.4445431588683275e-06,0.9931729435920716,0.8031103610992432,0.8031103610992432,0.0,30.0578556060791,25.0,34527.37109375,-0.0,195.3097381591797,1.0,281.8585205078125,284.2655944824219,297.13836669921875,299.4701538085937,293.1499938964844,293.1499938964844,282.1499938964844,41477.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104807496070862,1.0,0.0,0.0,3.415884017944336,3.4159069061279297,7.785733373566472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.25244140625,0.0,1326.3209228515625,1895.4371337890625,0.0,1694.4266357421875,0.8565242886543274,1.0,0.0,3.0,1.0,0.0
17737920,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8193507194519043,0.1491409540176391,0.1347512304782867,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.8902919292449951,0.1930263936519622,0.1831925064325332,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9401307106018066,0.223928764462471,0.1568001061677932,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8545440435409546,0.1706971973180771,0.1621519327163696,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7208210229873657,0.1003177389502525,0.4549172818660736,284.85418701171875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2936706542969,284.86346435546875,1.0,0.2503216564655304,1.0,1.0,0.0,1.0,-1.310334324836731,1.3103328943252563,1.4445431588683275e-06,0.9931729435920716,0.8031103610992432,0.8031103610992432,0.0,30.0578556060791,25.0,34527.37109375,-0.0,195.3097381591797,1.0,281.8585205078125,284.2655944824219,297.13836669921875,299.4701538085937,293.1499938964844,293.1499938964844,282.1499938964844,41477.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104807496070862,1.0,0.0,0.0,3.415884017944336,3.4159069061279297,7.785733373566472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.25244140625,0.0,1326.3209228515625,1895.4371337890625,0.0,1694.4266357421875,0.8565242886543274,1.0,0.0,3.0,1.0,0.0
17737980,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8307586312294006,0.1498313546180725,0.1351236999034881,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.9047796726226808,0.1942841559648513,0.1841604709625244,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9569910168647766,0.2256557494401931,0.1578036695718765,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8676688075065613,0.1716935336589813,0.1628892123699188,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.729025661945343,0.0999567955732345,0.4525695443153381,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28887939453125,285.0525817871094,1.0,0.2485410869121551,1.0,1.0,0.0,1.0,-1.311212420463562,1.3112109899520874,1.4461907085205894e-06,0.9938017129898072,0.9622579216957092,0.9622579216957092,0.0,28.64412879943848,25.0,34356.40234375,-0.0,192.4587860107422,1.0,282.14111328125,284.4370422363281,297.0802307128906,299.3294677734375,293.1499938964844,293.1499938964844,281.8500061035156,30991.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982683539390564,1.0,0.0,0.0,3.5826687812805176,3.582691192626953,8.564590530113492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.2373046875,0.0,1422.759765625,1895.4371337890625,0.0,1597.1141357421875,0.8867857456207275,1.0,0.0,3.0,1.0,0.0
17738040,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8307586312294006,0.1498313546180725,0.1351236999034881,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.9047796726226808,0.1942841559648513,0.1841604709625244,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9569910168647766,0.2256557494401931,0.1578036695718765,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8676688075065613,0.1716935336589813,0.1628892123699188,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.729025661945343,0.0999567955732345,0.4525695443153381,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28887939453125,285.0525817871094,1.0,0.2485410869121551,1.0,1.0,0.0,1.0,-1.311212420463562,1.3112109899520874,1.4461907085205894e-06,0.9938017129898072,0.9622579216957092,0.9622579216957092,0.0,28.64412879943848,25.0,34356.40234375,-0.0,192.4587860107422,1.0,282.14111328125,284.4370422363281,297.0802307128906,299.3294677734375,293.1499938964844,293.1499938964844,281.8500061035156,30991.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982683539390564,1.0,0.0,0.0,3.5826687812805176,3.582691192626953,8.564590530113492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.2373046875,0.0,1422.759765625,1895.4371337890625,0.0,1597.1141357421875,0.8867857456207275,1.0,0.0,3.0,1.0,0.0
17738100,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8365731835365295,0.1500827372074127,0.1354396045207977,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.9124867916107178,0.1948264241218567,0.1847513914108276,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9649149179458618,0.2263770252466201,0.1583952456712722,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8743771910667419,0.1721200942993164,0.1633581668138504,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7331470847129822,0.099757045507431,0.4517826735973358,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2861328125,284.8759765625,1.0,0.2478838711977005,1.0,1.0,0.0,1.0,-1.312630534172058,1.3126291036605835,1.4489689874608302e-06,0.994944989681244,0.8792498707771301,0.8792498707771301,0.0,28.02183723449707,25.0,35107.890625,-0.0,191.55535888671875,1.0,281.8983154296875,284.2360534667969,297.1724853515625,299.5667419433594,293.1499938964844,293.1499938964844,281.8500061035156,34232.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072553038597107,1.0,0.0,0.0,3.618410110473633,3.6184334754943848,8.736326435609953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.65234375,0.0,1485.197509765625,1895.4371337890625,0.0,1668.474365234375,0.894813597202301,1.0,0.0,3.0,1.0,0.0
17738160,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8400970101356506,0.1500823199748993,0.1355107128620147,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.9176515340805054,0.1951438039541244,0.1851182878017425,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9697889089584352,0.2268154919147491,0.1587636172771453,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8786900043487549,0.1723444759845733,0.1636295020580291,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7354060411453247,0.0994309410452842,0.450474739074707,284.8497314453125,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.28082275390625,284.8580627441406,1.0,0.2472986578941345,1.0,1.0,0.0,1.0,-1.3123555183410645,1.3123540878295898,1.4484776329481974e-06,0.9947763085365297,0.8101435303688049,0.8101435303688049,0.0,27.617876052856445,25.0,34771.03515625,-0.0,190.55889892578125,1.0,281.858154296875,284.2520751953125,297.1758728027344,299.5226135253906,293.1499938964844,293.1499938964844,282.1499938964844,41207.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115659117698669,1.0,0.0,0.0,3.4584884643554688,3.4585115909576416,7.981158773873176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.18701171875,0.0,1367.2744140625,1895.4371337890625,0.0,1703.197265625,0.8657222390174866,1.0,0.0,3.0,1.0,0.0
17738220,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8477521538734436,0.150750070810318,0.1358822882175445,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.928651750087738,0.1963154524564743,0.1860245615243911,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9794418811798096,0.2284241318702697,0.159698411822319,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8877424001693726,0.1732696592807769,0.1643210500478744,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.740172803401947,0.0990623906254768,0.4482214152812958,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2767028808594,285.0531005859375,1.0,0.2463801056146621,1.0,1.0,0.0,1.0,-1.3131344318389893,1.3131330013275146,1.450145646231249e-06,0.9955607056617736,0.9703038334846495,0.9703038334846495,0.0,26.85963630676269,25.0,34575.51171875,-0.0,189.13121032714844,1.0,282.1414489746094,284.43115234375,297.1190490722656,299.3812866210937,293.1499938964844,293.1499938964844,281.8500061035156,31146.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991971135139465,1.0,0.0,0.0,3.61495590209961,3.614978790283203,8.719655397726456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.9423828125,0.0,1458.5662841796875,1895.4371337890625,0.0,1604.4224853515625,0.8941717147827148,1.0,0.0,3.0,1.0,0.0
17738280,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8477521538734436,0.150750070810318,0.1358822882175445,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.928651750087738,0.1963154524564743,0.1860245615243911,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9794418811798096,0.2284241318702697,0.159698411822319,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8877424001693726,0.1732696592807769,0.1643210500478744,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.740172803401947,0.0990623906254768,0.4482214152812958,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2767028808594,285.0531005859375,1.0,0.2463801056146621,1.0,1.0,0.0,1.0,-1.3131344318389893,1.3131330013275146,1.450145646231249e-06,0.9955607056617736,0.9703038334846495,0.9703038334846495,0.0,26.85963630676269,25.0,34575.51171875,-0.0,189.13121032714844,1.0,282.1414489746094,284.43115234375,297.1190490722656,299.3812866210937,293.1499938964844,293.1499938964844,281.8500061035156,31146.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991971135139465,1.0,0.0,0.0,3.61495590209961,3.614978790283203,8.719655397726456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.9423828125,0.0,1458.5662841796875,1895.4371337890625,0.0,1604.4224853515625,0.8941717147827148,1.0,0.0,3.0,1.0,0.0
17738340,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8540515899658203,0.1509907841682434,0.1362789273262024,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.937657356262207,0.1970994174480438,0.1869310587644577,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9867042303085328,0.2294731736183166,0.1605974733829498,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8951733112335205,0.1738624274730682,0.165024846792221,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437784075737,0.0985338389873504,0.4462007284164428,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2693176269531,284.8570251464844,1.0,0.2457693368196487,1.0,1.0,0.0,1.0,-1.314199686050415,1.3141982555389404,1.4525604683512938e-06,0.996779441833496,0.8178688883781433,0.8178688883781433,0.0,26.31065559387207,25.0,35020.04296875,-0.0,188.26638793945312,1.0,281.85797119140625,284.2427978515625,297.2170715332031,299.5782775878906,293.1499938964844,293.1499938964844,282.1499938964844,41048.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124165296554565,1.0,0.0,0.0,3.498244524002075,3.4982681274414062,8.165704343809921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.06103515625,0.0,1406.9976806640625,1895.4371337890625,0.0,1710.0858154296875,0.8741376399993896,1.0,0.0,3.0,1.0,0.0
17738400,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8540515899658203,0.1509907841682434,0.1362789273262024,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.937657356262207,0.1970994174480438,0.1869310587644577,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9867042303085328,0.2294731736183166,0.1605974733829498,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8951733112335205,0.1738624274730682,0.165024846792221,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437784075737,0.0985338389873504,0.4462007284164428,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2693176269531,284.8570251464844,1.0,0.2457693368196487,1.0,1.0,0.0,1.0,-1.314199686050415,1.3141982555389404,1.4525604683512938e-06,0.996779441833496,0.8178688883781433,0.8178688883781433,0.0,26.31065559387207,25.0,35020.04296875,-0.0,188.26638793945312,1.0,281.85797119140625,284.2427978515625,297.2170715332031,299.5782775878906,293.1499938964844,293.1499938964844,282.1499938964844,41048.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124165296554565,1.0,0.0,0.0,3.498244524002075,3.4982681274414062,8.165704343809921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.06103515625,0.0,1406.9976806640625,1895.4371337890625,0.0,1710.0858154296875,0.8741376399993896,1.0,0.0,3.0,1.0,0.0
17738460,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8590802550315857,0.1516523957252502,0.1366544663906097,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595397949219,0.9447360634803772,0.1982007473707199,0.1877806633710861,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9921722412109376,0.2309790253639221,0.161466360092163,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9010859131813048,0.1747372895479202,0.1656788438558578,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461867928504944,0.0981597825884819,0.4439895153045654,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2658386230469,285.0550842285156,1.0,0.2453111261129379,1.0,1.0,0.0,1.0,-1.3148417472839355,1.314840316772461,1.4540821666741977e-06,0.9975860118865968,0.9789782166481018,0.9789782166481018,0.0,25.906539916992188,25.0,34807.671875,-0.0,187.58111572265625,1.0,282.14178466796875,284.4263916015625,297.1630554199219,299.43902587890625,293.1499938964844,293.1499938964844,281.8500061035156,31287.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000328898429871,1.0,0.0,0.0,3.647026300430298,3.647049427032471,8.87505507307651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.80126953125,0.0,1494.6351318359375,1895.4371337890625,0.0,1611.012451171875,0.9015052318572998,1.0,0.0,3.0,1.0,0.0
17738520,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8590802550315857,0.1516523957252502,0.1366544663906097,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595397949219,0.9447360634803772,0.1982007473707199,0.1877806633710861,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9921722412109376,0.2309790253639221,0.161466360092163,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9010859131813048,0.1747372895479202,0.1656788438558578,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461867928504944,0.0981597825884819,0.4439895153045654,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2658386230469,285.0550842285156,1.0,0.2453111261129379,1.0,1.0,0.0,1.0,-1.3148417472839355,1.314840316772461,1.4540821666741977e-06,0.9975860118865968,0.9789782166481018,0.9789782166481018,0.0,25.906539916992188,25.0,34807.671875,-0.0,187.58111572265625,1.0,282.14178466796875,284.4263916015625,297.1630554199219,299.43902587890625,293.1499938964844,293.1499938964844,281.8500061035156,31287.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000328898429871,1.0,0.0,0.0,3.647026300430298,3.647049427032471,8.87505507307651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.80126953125,0.0,1494.6351318359375,1895.4371337890625,0.0,1611.012451171875,0.9015052318572998,1.0,0.0,3.0,1.0,0.0
17738580,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8632131814956665,0.1518929153680801,0.1370624452829361,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.9504196643829346,0.1989192217588424,0.1886374801397323,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9963738322257996,0.2319293469190597,0.1623067706823349,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059939384460448,0.1752848178148269,0.1663516163825988,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7478694915771484,0.0976311042904853,0.4420131146907806,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2591247558594,284.8558959960937,1.0,0.2450365275144577,1.0,1.0,0.0,1.0,-1.31580650806427,1.3158050775527954,1.4561660464096349e-06,0.998571276664734,0.8263086080551147,0.8263086080551147,0.0,25.615297317504883,28.0,35287.375,-0.0,187.2567443847656,1.0,281.8576965332031,284.2328491210937,297.263427734375,299.6403503417969,293.1499938964844,293.1499938964844,282.1499938964844,40777.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132617831230164,1.0,0.0,0.0,3.540255546569824,3.540279150009156,8.363007850675785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.34765625,0.0,1449.1348876953125,1895.4371337890625,0.0,1716.9429931640625,0.8831577301025391,1.0,0.0,3.0,1.0,0.0
17738640,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8632131814956665,0.1518929153680801,0.1370624452829361,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.9504196643829346,0.1989192217588424,0.1886374801397323,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9963738322257996,0.2319293469190597,0.1623067706823349,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059939384460448,0.1752848178148269,0.1663516163825988,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7478694915771484,0.0976311042904853,0.4420131146907806,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2591247558594,284.8558959960937,1.0,0.2450365275144577,1.0,1.0,0.0,1.0,-1.31580650806427,1.3158050775527954,1.4561660464096349e-06,0.998571276664734,0.8263086080551147,0.8263086080551147,0.0,25.615297317504883,28.0,35287.375,-0.0,187.2567443847656,1.0,281.8576965332031,284.2328491210937,297.263427734375,299.6403503417969,293.1499938964844,293.1499938964844,282.1499938964844,40777.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132617831230164,1.0,0.0,0.0,3.540255546569824,3.540279150009156,8.363007850675785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.34765625,0.0,1449.1348876953125,1895.4371337890625,0.0,1716.9429931640625,0.8831577301025391,1.0,0.0,3.0,1.0,0.0
17738700,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8609037399291992,0.152100384235382,0.1371354907751083,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.9479437470436096,0.1993355751037597,0.1889355629682541,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9947000741958618,0.2325068861246109,0.1626081317663192,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9036672115325928,0.1756075173616409,0.1665736585855484,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7451245188713074,0.097382828593254,0.4407053887844085,285.0075378417969,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2562866210937,285.0374755859375,1.0,0.2453572005033493,1.0,1.0,0.0,1.0,-1.3153092861175537,1.315307855606079,1.4552625771102612e-06,0.9982526898384094,0.9197974801063538,0.9197974801063538,0.0,25.84048652648925,28.0,34786.90625,-0.0,187.5920562744141,1.0,282.0987854003906,284.4290466308594,297.1936950683594,299.4355163574219,293.1499938964844,293.1499938964844,282.1499938964844,35368.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047856450080872,1.0,0.0,0.0,3.546112298965454,3.546135187149048,8.390700827476394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.7060546875,0.0,1416.0413818359375,1895.4371337890625,0.0,1648.7232666015625,0.8847646117210388,1.0,0.0,3.0,1.0,0.0
17738760,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8587934374809265,0.1525485962629318,0.137467160820961,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.9454299807548524,0.199953481554985,0.189458817243576,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9930210113525392,0.2333359271287918,0.1631313264369964,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9013881683349608,0.1761122941970825,0.1669964641332626,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.742415189743042,0.0972509831190109,0.4399565160274505,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25616455078125,285.0566101074219,1.0,0.2459630668163299,1.0,1.0,0.0,1.0,-1.3165708780288696,1.316569447517395,1.457804387428041e-06,0.9993362426757812,0.9877691864967346,0.9877691864967346,0.0,26.131742477416992,31.0,35055.72265625,-0.0,188.6739959716797,1.0,282.14190673828125,284.4209289550781,297.2118530273437,299.5025634765625,293.1499938964844,293.1499938964844,281.8500061035156,31483.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700960636138916,1.0,0.0,0.0,3.681187629699707,3.681211233139038,9.042097985911824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.55029296875,0.0,1534.0599365234375,1895.4371337890625,0.0,1618.342529296875,0.9093641638755798,1.0,0.0,3.0,1.0,0.0
17738820,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8485676646232605,0.1527822315692901,0.1379261016845703,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.9325855374336244,0.2006063759326934,0.1903132647275924,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9835649132728576,0.2341891229152679,0.1639487296342849,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8902804851531982,0.1766128540039062,0.167684331536293,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7323059439659119,0.0967156141996383,0.4382254183292389,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2499084472656,284.85546875,1.0,0.2478062659502029,1.0,1.0,0.0,1.0,-1.3178788423538208,1.3178772926330566,1.4605616343033034e-06,1.0005911588668823,0.83619225025177,0.83619225025177,0.0,27.312374114990234,34.0,35584.46484375,-0.0,191.76773071289065,1.0,281.8574523925781,284.22283935546875,297.3138122558594,299.7081298828125,293.1499938964844,293.1499938964844,282.1499938964844,40448.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142096757888794,1.0,0.0,0.0,3.5858097076416016,3.58583402633667,8.579614814152592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.197265625,0.0,1495.6202392578125,1895.4371337890625,0.0,1724.6468505859375,0.892969012260437,1.0,0.0,3.0,1.0,0.0
17738880,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8485676646232605,0.1527822315692901,0.1379261016845703,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.9325855374336244,0.2006063759326934,0.1903132647275924,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9835649132728576,0.2341891229152679,0.1639487296342849,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8902804851531982,0.1766128540039062,0.167684331536293,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7323059439659119,0.0967156141996383,0.4382254183292389,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2499084472656,284.85546875,1.0,0.2478062659502029,1.0,1.0,0.0,1.0,-1.3178788423538208,1.3178772926330566,1.4605616343033034e-06,1.0005911588668823,0.83619225025177,0.83619225025177,0.0,27.312374114990234,34.0,35584.46484375,-0.0,191.76773071289065,1.0,281.8574523925781,284.22283935546875,297.3138122558594,299.7081298828125,293.1499938964844,293.1499938964844,282.1499938964844,40448.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142096757888794,1.0,0.0,0.0,3.5858097076416016,3.58583402633667,8.579614814152592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.197265625,0.0,1495.6202392578125,1895.4371337890625,0.0,1724.6468505859375,0.892969012260437,1.0,0.0,3.0,1.0,0.0
17738940,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8354591131210327,0.153422400355339,0.138356864452362,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639953613281,0.9153461456298828,0.201570987701416,0.1911104023456573,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9693069458007812,0.2354960143566131,0.1647326946258545,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756692409515381,0.1773883551359176,0.1683225333690643,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195441722869873,0.0963234156370163,0.4363273680210113,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24517822265625,285.060546875,1.0,0.2502508163452148,1.0,1.0,0.0,1.0,-1.3187791109085083,1.3187776803970337,1.4624728237322415e-06,1.001467227935791,1.0,1.0,0.0,28.9794921875,37.0,35335.94140625,-0.0,195.81884765625,1.0,282.1424865722656,284.4166259765625,297.26385498046875,299.571533203125,293.1499938964844,293.1499938964844,281.8500061035156,31592.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019817233085632,1.0,0.0,0.0,3.7184841632843018,3.718508005142212,9.226248494087486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.97265625,0.0,1577.110107421875,1895.4371337890625,0.0,1626.427734375,0.9178479313850404,1.0,0.0,3.0,1.0,0.0
17739000,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8354591131210327,0.153422400355339,0.138356864452362,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639953613281,0.9153461456298828,0.201570987701416,0.1911104023456573,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9693069458007812,0.2354960143566131,0.1647326946258545,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756692409515381,0.1773883551359176,0.1683225333690643,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195441722869873,0.0963234156370163,0.4363273680210113,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.24517822265625,285.060546875,1.0,0.2502508163452148,1.0,1.0,0.0,1.0,-1.3187791109085083,1.3187776803970337,1.4624728237322415e-06,1.001467227935791,1.0,1.0,0.0,28.9794921875,37.0,35335.94140625,-0.0,195.81884765625,1.0,282.1424865722656,284.4166259765625,297.26385498046875,299.571533203125,293.1499938964844,293.1499938964844,281.8500061035156,31592.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019817233085632,1.0,0.0,0.0,3.7184841632843018,3.718508005142212,9.226248494087486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.97265625,0.0,1577.110107421875,1895.4371337890625,0.0,1626.427734375,0.9178479313850404,1.0,0.0,3.0,1.0,0.0
17739060,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8217453956604004,0.1536496430635452,0.1388458907604217,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8982938528060913,0.2021631896495819,0.1919445395469665,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.95199316740036,0.2362603396177292,0.1655172556638717,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8603819012641907,0.177844688296318,0.1690050214529037,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7051491737365723,0.0957930237054824,0.4347572028636932,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2320861816406,284.85369873046875,1.0,0.2532105147838592,1.0,1.0,0.0,1.0,-1.3202461004257202,1.3202446699142456,1.4655588529421948e-06,1.0028600692749023,0.8470560908317566,0.8470560908317566,0.0,31.00182342529297,40.0,35906.96875,-0.0,200.8712310791016,1.0,281.8565368652344,284.2109375,297.3682861328125,299.78173828125,293.1499938964844,293.1499938964844,282.1499938964844,40047.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153720855712891,1.0,0.0,0.0,3.635264396667481,3.635289192199707,8.817902994451288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.87451171875,0.0,1547.00146484375,1895.4371337890625,0.0,1734.1138916015625,0.9037765860557556,1.0,0.0,3.0,1.0,0.0
17739120,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8217453956604004,0.1536496430635452,0.1388458907604217,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8982938528060913,0.2021631896495819,0.1919445395469665,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.95199316740036,0.2362603396177292,0.1655172556638717,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8603819012641907,0.177844688296318,0.1690050214529037,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7051491737365723,0.0957930237054824,0.4347572028636932,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2320861816406,284.85369873046875,1.0,0.2532105147838592,1.0,1.0,0.0,1.0,-1.3202461004257202,1.3202446699142456,1.4655588529421948e-06,1.0028600692749023,0.8470560908317566,0.8470560908317566,0.0,31.00182342529297,40.0,35906.96875,-0.0,200.8712310791016,1.0,281.8565368652344,284.2109375,297.3682861328125,299.78173828125,293.1499938964844,293.1499938964844,282.1499938964844,40047.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153720855712891,1.0,0.0,0.0,3.635264396667481,3.635289192199707,8.817902994451288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.87451171875,0.0,1547.00146484375,1895.4371337890625,0.0,1734.1138916015625,0.9037765860557556,1.0,0.0,3.0,1.0,0.0
17739180,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8073939085006714,0.154278814792633,0.1392845958471298,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.8818044066429138,0.2030616849660873,0.1927001327276229,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.932874321937561,0.2374725639820099,0.1662487536668777,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453501462936401,0.1785706877708435,0.1696181148290634,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6898030042648315,0.0954084172844886,0.433014839887619,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2261962890625,285.0636901855469,1.0,0.2564633190631866,1.0,1.0,0.0,1.0,-1.321199893951416,1.3211984634399414,1.4675971442557056e-06,1.0037981271743774,1.0,1.0,0.0,33.307823181152344,43.0,35627.53515625,0.0,206.3909912109375,1.0,282.1428527832031,284.4115905761719,297.31890869140625,299.6446228027344,293.1499938964844,293.1499938964844,281.8500061035156,31925.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032105922698975,1.0,0.0,0.0,3.7568564414978014,3.756880760192871,9.417648811904656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.0087890625,0.0,1623.95703125,1895.4371337890625,0.0,1636.1822509765625,0.9266356229782104,1.0,0.0,3.0,1.0,0.0
17739240,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8073939085006714,0.154278814792633,0.1392845958471298,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.8818044066429138,0.2030616849660873,0.1927001327276229,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.932874321937561,0.2374725639820099,0.1662487536668777,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8453501462936401,0.1785706877708435,0.1696181148290634,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6898030042648315,0.0954084172844886,0.433014839887619,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2261962890625,285.0636901855469,1.0,0.2564633190631866,1.0,1.0,0.0,1.0,-1.321199893951416,1.3211984634399414,1.4675971442557056e-06,1.0037981271743774,1.0,1.0,0.0,33.307823181152344,43.0,35627.53515625,0.0,206.3909912109375,1.0,282.1428527832031,284.4115905761719,297.31890869140625,299.6446228027344,293.1499938964844,293.1499938964844,281.8500061035156,31925.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032105922698975,1.0,0.0,0.0,3.7568564414978014,3.756880760192871,9.417648811904656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.0087890625,0.0,1623.95703125,1895.4371337890625,0.0,1636.1822509765625,0.9266356229782104,1.0,0.0,3.0,1.0,0.0
17739300,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8009288907051086,0.1545452177524566,0.1396724581718444,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.8747514486312866,0.2034552097320556,0.1932186931371688,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9244166612625122,0.2379746735095977,0.1667393893003463,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8390134572982788,0.1788897514343261,0.1700530797243118,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6830928921699524,0.0952085629105568,0.4325383603572845,284.9213256835937,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2229309082031,284.8896789550781,1.0,0.2582236528396606,1.0,1.0,0.0,1.0,-1.3228280544281006,1.322826623916626,1.4709173683513654e-06,1.005219578742981,0.9326151013374328,0.9326151013374328,0.0,34.465972900390625,43.0,36451.44140625,0.0,209.5769958496093,1.0,281.8951110839844,284.21063232421875,297.4151306152344,299.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,34142.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712190568447113,1.0,0.0,0.0,3.793271541595459,3.7932965755462646,9.60110355663346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.453125,0.0,1684.04150390625,1895.4371337890625,0.0,1708.2548828125,0.9346736073493958,1.0,0.0,3.0,1.0,0.0
17739360,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7931516766548157,0.154559925198555,0.1398230344057083,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.86655193567276,0.2036058753728866,0.1935060918331146,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.914498805999756,0.238163560628891,0.1669957190752029,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8316647410392761,0.1789933294057846,0.1702860444784164,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6754385828971863,0.0948872417211532,0.4315725564956665,284.8516845703125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2144775390625,284.8556213378906,1.0,0.2600006461143493,1.0,1.0,0.0,1.0,-1.3227832317352295,1.3227818012237549,1.4709447668792563e-06,1.005311131477356,0.8598265051841736,0.8598265051841736,0.0,35.806610107421875,46.0,36244.28125,0.0,212.57843017578125,1.0,281.8566589355469,284.2019348144531,297.4238586425781,299.8576354980469,293.1499938964844,293.1499938964844,282.1499938964844,39604.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165359854698181,1.0,0.0,0.0,3.685248851776123,3.6852738857269287,9.062059689313172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.97119140625,0.0,1599.969482421875,1895.4371337890625,0.0,1743.615234375,0.9145669937133788,1.0,0.0,3.0,1.0,0.0
17739420,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.779794454574585,0.1553259938955307,0.1403798013925552,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.852455735206604,0.2044537216424942,0.1942283660173416,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8984318375587463,0.2392956018447876,0.1676823496818542,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8187845349311829,0.1796822547912597,0.1708790063858032,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620153188705444,0.0945029333233833,0.4299116432666778,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.209716796875,285.0661315917969,1.0,0.263657808303833,1.0,1.0,0.0,1.0,-1.3238584995269775,1.323857069015503,1.473255565542786e-06,1.0063763856887815,1.0,1.0,0.0,38.46976852416992,49.0,35925.81640625,0.0,218.9659881591797,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7215881347656,293.1499938964844,293.1499938964844,281.8500061035156,32434.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045707702636719,1.0,0.0,0.0,3.7950241565704346,3.795048952102661,9.60997795118601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.79150390625,0.0,1672.8455810546875,1895.4371337890625,0.0,1647.009765625,0.9352790713310242,1.0,0.0,3.0,1.0,0.0
