time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.779794454574585,0.1553259938955307,0.1403798013925552,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.852455735206604,0.2044537216424942,0.1942283660173416,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8984318375587463,0.2392956018447876,0.1676823496818542,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8187845349311829,0.1796822547912597,0.1708790063858032,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620153188705444,0.0945029333233833,0.4299116432666778,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.209716796875,285.0661315917969,1.0,0.263657808303833,1.0,1.0,0.0,1.0,-1.3238584995269775,1.323857069015503,1.473255565542786e-06,1.0063763856887815,1.0,1.0,0.0,38.46976852416992,49.0,35925.81640625,0.0,218.9659881591797,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7215881347656,293.1499938964844,293.1499938964844,281.8500061035156,32434.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045707702636719,1.0,0.0,0.0,3.7950241565704346,3.795048952102661,9.60997795118601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.79150390625,0.0,1672.8455810546875,1895.4371337890625,0.0,1647.009765625,0.9352790713310242,1.0,0.0,3.0,1.0,0.0
17739540,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7680448293685913,0.1557797640562057,0.1410840153694152,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.8400513529777527,0.2049629986286163,0.1950094401836395,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8844626545906067,0.2399245053529739,0.1683924049139022,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.806637167930603,0.1800808906555175,0.1715326011180877,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6502224802970886,0.0939881652593612,0.4285382032394409,284.8556823730469,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1994934082031,284.85894775390625,1.0,0.2674708962440491,1.0,1.0,0.0,1.0,-1.325632095336914,1.32563054561615,1.477013029216323e-06,1.0080687999725342,0.8725257515907288,0.8725257515907288,0.0,41.23296737670898,37.0,36590.71875,0.0,225.84747314453125,1.0,281.85595703125,284.1947631835937,297.4818115234375,299.9361877441406,293.1499938964844,293.1499938964844,282.1499938964844,39214.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178325057029724,1.0,0.0,0.0,3.731824159622192,3.731849431991577,9.292565437135636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.279296875,0.0,1650.711181640625,1895.4371337890625,0.0,1754.2247314453125,0.9247678518295288,1.0,0.0,3.0,1.0,0.0
17739600,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7680448293685913,0.1557797640562057,0.1410840153694152,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.8400513529777527,0.2049629986286163,0.1950094401836395,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8844626545906067,0.2399245053529739,0.1683924049139022,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.806637167930603,0.1800808906555175,0.1715326011180877,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6502224802970886,0.0939881652593612,0.4285382032394409,284.8556823730469,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1994934082031,284.85894775390625,1.0,0.2674708962440491,1.0,1.0,0.0,1.0,-1.325632095336914,1.32563054561615,1.477013029216323e-06,1.0080687999725342,0.8725257515907288,0.8725257515907288,0.0,41.23296737670898,37.0,36590.71875,0.0,225.84747314453125,1.0,281.85595703125,284.1947631835937,297.4818115234375,299.9361877441406,293.1499938964844,293.1499938964844,282.1499938964844,39214.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178325057029724,1.0,0.0,0.0,3.731824159622192,3.731849431991577,9.292565437135636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.279296875,0.0,1650.711181640625,1895.4371337890625,0.0,1754.2247314453125,0.9247678518295288,1.0,0.0,3.0,1.0,0.0
17739660,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7735118269920349,0.1566754430532455,0.1416252106428146,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.8454023003578186,0.205781489610672,0.1955542713403701,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8906681537628174,0.2409987449645996,0.1689265519380569,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8119258284568787,0.1807520240545272,0.1719593405723571,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6527966260910034,0.093614786863327,0.4262299835681915,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1955261230469,285.0708923339844,1.0,0.2656937539577484,1.0,1.0,0.0,1.0,-1.3253170251846311,1.3253155946731567,1.4766011418032576e-06,1.0080487728118896,1.0,1.0,0.0,40.25835037231445,25.0,36197.71875,0.0,223.53289794921875,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7983703613281,293.1499938964844,293.1499938964844,281.8500061035156,33038.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058892250061035,1.0,0.0,0.0,3.829780578613281,3.829805850982666,9.78680759544659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.39453125,0.0,1719.28564453125,1895.4371337890625,0.0,1657.5361328125,0.9429847598075868,1.0,0.0,3.0,1.0,0.0
17739720,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7735118269920349,0.1566754430532455,0.1416252106428146,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07159423828125,0.8454023003578186,0.205781489610672,0.1955542713403701,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8906681537628174,0.2409987449645996,0.1689265519380569,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8119258284568787,0.1807520240545272,0.1719593405723571,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6527966260910034,0.093614786863327,0.4262299835681915,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1955261230469,285.0708923339844,1.0,0.2656937539577484,1.0,1.0,0.0,1.0,-1.3253170251846311,1.3253155946731567,1.4766011418032576e-06,1.0080487728118896,1.0,1.0,0.0,40.25835037231445,25.0,36197.71875,0.0,223.53289794921875,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7983703613281,293.1499938964844,293.1499938964844,281.8500061035156,33038.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058892250061035,1.0,0.0,0.0,3.829780578613281,3.829805850982666,9.78680759544659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.39453125,0.0,1719.28564453125,1895.4371337890625,0.0,1657.5361328125,0.9429847598075868,1.0,0.0,3.0,1.0,0.0
17739780,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7956181168556213,0.1572922617197036,0.1422151923179626,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.8680842518806458,0.2063116729259491,0.1960785090923309,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9167925715446472,0.2416283041238784,0.1694328188896179,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8327576518058777,0.1811818778514862,0.1723656207323074,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6692588925361633,0.0931570008397102,0.4237907528877258,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.186767578125,284.8607482910156,1.0,0.2601364254951477,1.0,1.0,0.0,1.0,-1.3248246908187866,1.3248231410980225,1.4758784345758611e-06,1.007930874824524,0.8824977278709412,0.8824977278709412,0.0,36.23207092285156,25.0,36848.71875,0.0,214.2739105224609,1.0,281.8558044433594,284.18719482421875,297.5391540527344,300.0106811523437,293.1499938964844,293.1499938964844,282.1499938964844,39003.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188159227371216,1.0,0.0,0.0,3.771231889724731,3.7712576389312735,9.489858712186106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.60693359375,0.0,1695.493408203125,1895.4371337890625,0.0,1762.2899169921875,0.9334061741828918,1.0,0.0,3.0,1.0,0.0
17739840,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7956181168556213,0.1572922617197036,0.1422151923179626,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.8680842518806458,0.2063116729259491,0.1960785090923309,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9167925715446472,0.2416283041238784,0.1694328188896179,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8327576518058777,0.1811818778514862,0.1723656207323074,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6692588925361633,0.0931570008397102,0.4237907528877258,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.186767578125,284.8607482910156,1.0,0.2601364254951477,1.0,1.0,0.0,1.0,-1.3248246908187866,1.3248231410980225,1.4758784345758611e-06,1.007930874824524,0.8824977278709412,0.8824977278709412,0.0,36.23207092285156,25.0,36848.71875,0.0,214.2739105224609,1.0,281.8558044433594,284.18719482421875,297.5391540527344,300.0106811523437,293.1499938964844,293.1499938964844,282.1499938964844,39003.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188159227371216,1.0,0.0,0.0,3.771231889724731,3.7712576389312735,9.489858712186106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.60693359375,0.0,1695.493408203125,1895.4371337890625,0.0,1762.2899169921875,0.9334061741828918,1.0,0.0,3.0,1.0,0.0
17739900,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8056350946426392,0.1576784402132034,0.1423780024051666,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108947753906,0.8786876797676086,0.2066173106431961,0.1962002962827682,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.929705798625946,0.2420158833265304,0.1695491373538971,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8421724438667297,0.1814322769641876,0.1724476069211959,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6768174171447754,0.0929459631443023,0.422314703464508,285.0101013183594,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1826477050781,285.04107666015625,1.0,0.258009135723114,1.0,1.0,0.0,1.0,-1.3236310482025146,1.32362961769104,1.4736102684764774e-06,1.0070773363113403,0.9723682403564452,0.9723682403564452,0.0,34.594505310058594,25.0,36234.9921875,0.0,210.15402221679688,1.0,282.1043395996094,284.387939453125,297.47222900390625,299.802978515625,293.1499938964844,293.1499938964844,282.1499938964844,35494.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103556990623474,1.0,0.0,0.0,3.767513036727905,3.767538070678711,9.471151543039014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.67138671875,0.0,1663.97265625,1895.4371337890625,0.0,1693.4171142578125,0.9337055683135986,1.0,0.0,3.0,1.0,0.0
17739960,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8155890107154846,0.1583560109138488,0.142828032374382,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.8895922899246216,0.2071627527475357,0.1965688914060592,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9428293108940125,0.2427111566066742,0.1699094772338867,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8519241213798523,0.1818971186876297,0.1727491617202758,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.6845852732658386,0.092857725918293,0.4214194715023041,285.0757141113281,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1836242675781,285.076416015625,1.0,0.2562036514282226,1.0,1.0,0.0,1.0,-1.3243322372436523,1.3243306875228882,1.475086264690617e-06,1.0077365636825562,1.0,1.0,0.0,33.144500732421875,25.0,36417.9765625,0.0,207.1381072998047,1.0,282.143310546875,284.402099609375,297.49273681640625,299.8690185546875,293.1499938964844,293.1499938964844,281.8500061035156,33432.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065562009811401,1.0,0.0,0.0,3.852480411529541,3.852505922317505,9.90316721072304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.69384765625,0.0,1750.045654296875,1895.4371337890625,0.0,1662.8726806640625,0.9488943815231324,1.0,0.0,3.0,1.0,0.0
17740020,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8318783640861511,0.1591269820928573,0.143630713224411,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.908582091331482,0.2077246010303497,0.1971972733736038,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9638574123382568,0.243352934718132,0.1704797893762588,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8691352009773254,0.1823668479919433,0.1732677221298217,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6977213621139526,0.0924611166119575,0.4196098446846008,284.8651733398437,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17584228515625,284.86676025390625,1.0,0.2533662319183349,1.0,1.0,0.0,1.0,-1.3251869678497314,1.3251854181289673,1.476997567806393e-06,1.0086613893508911,0.8938487768173218,0.8938487768173218,0.0,30.91366004943848,25.0,37125.6015625,0.0,202.4120483398437,1.0,281.85565185546875,284.1844177246094,297.59783935546875,300.0852355957031,293.1499938964844,293.1499938964844,281.54998779296875,38641.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192878127098083,1.0,0.0,0.0,3.804774522781372,3.804800510406494,9.65942149377952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.5771484375,0.0,1732.8785400390625,1895.4371337890625,0.0,1766.1658935546875,0.9407561421394348,1.0,0.0,3.0,1.0,0.0
17740080,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8318783640861511,0.1591269820928573,0.143630713224411,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.908582091331482,0.2077246010303497,0.1971972733736038,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9638574123382568,0.243352934718132,0.1704797893762588,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8691352009773254,0.1823668479919433,0.1732677221298217,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6977213621139526,0.0924611166119575,0.4196098446846008,284.8651733398437,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17584228515625,284.86676025390625,1.0,0.2533662319183349,1.0,1.0,0.0,1.0,-1.3251869678497314,1.3251854181289673,1.476997567806393e-06,1.0086613893508911,0.8938487768173218,0.8938487768173218,0.0,30.91366004943848,25.0,37125.6015625,0.0,202.4120483398437,1.0,281.85565185546875,284.1844177246094,297.59783935546875,300.0852355957031,293.1499938964844,293.1499938964844,281.54998779296875,38641.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192878127098083,1.0,0.0,0.0,3.804774522781372,3.804800510406494,9.65942149377952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.5771484375,0.0,1732.8785400390625,1895.4371337890625,0.0,1766.1658935546875,0.9407561421394348,1.0,0.0,3.0,1.0,0.0
17740140,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8424609899520874,0.1595502197742462,0.1439534574747085,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.922048807144165,0.2079132050275802,0.1973363906145095,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.976042628288269,0.243552416563034,0.1705812811851501,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8805453181266785,0.1825017631053924,0.173356220126152,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054763436317444,0.0918662771582603,0.4167563021183014,284.8171081542969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16192626953125,284.84454345703125,1.0,0.2511813044548034,1.0,1.0,0.0,1.0,-1.3225444555282593,1.322543025016785,1.4719428236276144e-06,1.0067346096038818,0.762302815914154,0.762302815914154,0.0,29.526172637939453,25.0,36964.16796875,0.0,198.3580322265625,1.0,281.5579833984375,284.212158203125,297.6043701171875,300.0960693359375,293.1499938964844,293.1499938964844,281.8500061035156,48666.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265340089797974,1.0,0.0,0.0,3.3064939975738525,3.3065171241760254,7.295058139789035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.37060546875,0.0,1269.3837890625,1895.4371337890625,0.0,1826.11279296875,0.8418698906898499,1.0,0.0,3.0,1.0,0.0
17740200,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8424609899520874,0.1595502197742462,0.1439534574747085,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.922048807144165,0.2079132050275802,0.1973363906145095,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.976042628288269,0.243552416563034,0.1705812811851501,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8805453181266785,0.1825017631053924,0.173356220126152,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054763436317444,0.0918662771582603,0.4167563021183014,284.8171081542969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16192626953125,284.84454345703125,1.0,0.2511813044548034,1.0,1.0,0.0,1.0,-1.3225444555282593,1.322543025016785,1.4719428236276144e-06,1.0067346096038818,0.762302815914154,0.762302815914154,0.0,29.526172637939453,25.0,36964.16796875,0.0,198.3580322265625,1.0,281.5579833984375,284.212158203125,297.6043701171875,300.0960693359375,293.1499938964844,293.1499938964844,281.8500061035156,48666.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265340089797974,1.0,0.0,0.0,3.3064939975738525,3.3065171241760254,7.295058139789035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.37060546875,0.0,1269.3837890625,1895.4371337890625,0.0,1826.11279296875,0.8418698906898499,1.0,0.0,3.0,1.0,0.0
17740260,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555393815040588,0.1609950065612793,0.1449486464262008,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.938117742538452,0.2089189141988754,0.1980159878730774,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9888198375701904,0.244844764471054,0.171238288283348,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939956426620483,0.1833597272634506,0.1739200055599212,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144439816474915,0.0916511118412017,0.4150272309780121,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1627197265625,285.0321044921875,1.0,0.2496085464954376,1.0,1.0,0.0,1.0,-1.323941707611084,1.3239401578903198,1.474813529966923e-06,1.007972002029419,0.9233874678611756,0.9233874678611756,0.0,28.20748519897461,25.0,37028.12890625,0.0,195.8763732910156,1.0,281.84039306640625,284.3648376464844,297.5634765625,299.97088623046875,293.1499938964844,293.1499938964844,281.54998779296875,31926.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099238038063049,1.0,0.0,0.0,3.510721445083618,3.5107433795928955,8.224055250138917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.6591796875,0.0,1354.345947265625,1895.4371337890625,0.0,1689.932861328125,0.8711920380592346,1.0,0.0,3.0,1.0,0.0
17740320,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555393815040588,0.1609950065612793,0.1449486464262008,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.938117742538452,0.2089189141988754,0.1980159878730774,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9888198375701904,0.244844764471054,0.171238288283348,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939956426620483,0.1833597272634506,0.1739200055599212,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144439816474915,0.0916511118412017,0.4150272309780121,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1627197265625,285.0321044921875,1.0,0.2496085464954376,1.0,1.0,0.0,1.0,-1.323941707611084,1.3239401578903198,1.474813529966923e-06,1.007972002029419,0.9233874678611756,0.9233874678611756,0.0,28.20748519897461,25.0,37028.12890625,0.0,195.8763732910156,1.0,281.84039306640625,284.3648376464844,297.5634765625,299.97088623046875,293.1499938964844,293.1499938964844,281.54998779296875,31926.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099238038063049,1.0,0.0,0.0,3.510721445083618,3.5107433795928955,8.224055250138917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.6591796875,0.0,1354.345947265625,1895.4371337890625,0.0,1689.932861328125,0.8711920380592346,1.0,0.0,3.0,1.0,0.0
17740380,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666428327560425,0.1619570702314376,0.1459722518920898,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.95073264837265,0.2094847857952118,0.1986976861953735,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976952075958252,0.2454040199518203,0.1717437356710434,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9049482941627502,0.1838394999504089,0.1744979321956634,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7209926843643188,0.0912842452526092,0.4135634899139404,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1558837890625,284.87841796875,1.0,0.2485393732786178,1.0,1.0,0.0,1.0,-1.3255177736282349,1.3255163431167605,1.4780739547859412e-06,1.0093873739242554,0.7888110876083374,0.7888110876083374,0.0,27.26173591613769,28.0,37338.71484375,0.0,194.2941436767578,1.0,281.5585632324219,284.2303466796875,297.6741943359375,300.1735534667969,293.1499938964844,293.1499938964844,281.8500061035156,42292.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204585671424866,1.0,0.0,0.0,3.325108051300049,3.3251302242279053,7.377425959020911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.00439453125,0.0,1243.748046875,1895.4371337890625,0.0,1775.796142578125,0.838209867477417,1.0,0.0,3.0,1.0,0.0
17740440,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666428327560425,0.1619570702314376,0.1459722518920898,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.95073264837265,0.2094847857952118,0.1986976861953735,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976952075958252,0.2454040199518203,0.1717437356710434,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9049482941627502,0.1838394999504089,0.1744979321956634,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7209926843643188,0.0912842452526092,0.4135634899139404,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1558837890625,284.87841796875,1.0,0.2485393732786178,1.0,1.0,0.0,1.0,-1.3255177736282349,1.3255163431167605,1.4780739547859412e-06,1.0093873739242554,0.7888110876083374,0.7888110876083374,0.0,27.26173591613769,28.0,37338.71484375,0.0,194.2941436767578,1.0,281.5585632324219,284.2303466796875,297.6741943359375,300.1735534667969,293.1499938964844,293.1499938964844,281.8500061035156,42292.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204585671424866,1.0,0.0,0.0,3.325108051300049,3.3251302242279053,7.377425959020911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.00439453125,0.0,1243.748046875,1895.4371337890625,0.0,1775.796142578125,0.838209867477417,1.0,0.0,3.0,1.0,0.0
17740500,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8677976131439209,0.1625871509313583,0.1463959515094757,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.9515429735183716,0.2098717093467712,0.1989435851573944,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9977421164512634,0.2458311021327972,0.171590656042099,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9056766629219056,0.184169128537178,0.174704447388649,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7207617163658142,0.0911476910114288,0.4126932621002197,285.0273132324219,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1539001464844,285.0523986816406,1.0,0.24855338037014,1.0,1.0,0.0,1.0,-1.3253567218780518,1.3253551721572876,1.477774731029058e-06,1.0092802047729492,0.8931422233581543,0.8931422233581543,0.0,27.227588653564453,28.0,37042.7578125,0.0,194.15896606445312,1.0,281.79364013671875,284.4051818847656,297.616455078125,299.98974609375,293.1499938964844,293.1499938964844,281.8500061035156,34442.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120681405067444,1.0,0.0,0.0,3.3759539127349854,3.3759751319885254,7.604774623359845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.10107421875,0.0,1238.3359375,1895.4371337890625,0.0,1707.262939453125,0.8464847803115845,1.0,0.0,3.0,1.0,0.0
17740560,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8687644600868225,0.1634288132190704,0.1470870524644851,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05670166015625,0.9518870115280152,0.2104272544384002,0.1994159966707229,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9976377487182616,0.2465080916881561,0.1717535257339477,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9059808254241944,0.1846490800380706,0.1751111298799514,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7202468514442444,0.0910941287875175,0.4123274385929107,285.0568542480469,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.155517578125,285.0505065917969,1.0,0.2489032447338104,1.0,1.0,0.0,1.0,-1.3269963264465332,1.3269948959350586,1.4810402717557736e-06,1.0106093883514404,0.9481620192527772,0.9481620192527772,0.0,27.295080184936523,31.0,37349.72265625,0.0,194.8809356689453,1.0,281.84033203125,284.374755859375,297.6430358886719,300.0708923339844,293.1499938964844,293.1499938964844,281.54998779296875,30740.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708885133266449,1.0,0.0,0.0,3.5284852981567383,3.528507232666016,8.307492294079566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.048828125,0.0,1364.0875244140625,1895.4371337890625,0.0,1681.5662841796875,0.8743100166320801,1.0,0.0,3.0,1.0,0.0
17740620,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8640397787094116,0.1644182801246643,0.1482038497924804,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.9446537494659424,0.2108936905860901,0.2000883519649505,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9933205842971802,0.2468054890632629,0.1728636622428894,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8995428085327148,0.1850605905055999,0.175700232386589,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7141053080558777,0.0907236710190773,0.4112011790275574,284.86102294921875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1484375,284.87188720703125,1.0,0.2503886520862579,1.0,1.0,0.0,1.0,-1.3298901319503784,1.3298885822296145,1.4868295465930714e-06,1.012971043586731,0.8046523928642273,0.8046523928642273,0.0,28.064640045166016,34.0,37786.78125,0.0,197.6219940185547,1.0,281.5587158203125,284.2077941894531,297.74420166015625,300.2745361328125,293.1499938964844,293.1499938964844,281.8500061035156,41132.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721871018409729,1.0,0.0,0.0,3.3971190452575684,3.397141456604004,7.700427318013681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.873046875,0.0,1305.34423828125,1895.4371337890625,0.0,1787.443115234375,0.8523731231689453,1.0,0.0,3.0,1.0,0.0
17740680,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8640397787094116,0.1644182801246643,0.1482038497924804,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.9446537494659424,0.2108936905860901,0.2000883519649505,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9933205842971802,0.2468054890632629,0.1728636622428894,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8995428085327148,0.1850605905055999,0.175700232386589,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7141053080558777,0.0907236710190773,0.4112011790275574,284.86102294921875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1484375,284.87188720703125,1.0,0.2503886520862579,1.0,1.0,0.0,1.0,-1.3298901319503784,1.3298885822296145,1.4868295465930714e-06,1.012971043586731,0.8046523928642273,0.8046523928642273,0.0,28.064640045166016,34.0,37786.78125,0.0,197.6219940185547,1.0,281.5587158203125,284.2077941894531,297.74420166015625,300.2745361328125,293.1499938964844,293.1499938964844,281.8500061035156,41132.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721871018409729,1.0,0.0,0.0,3.3971190452575684,3.397141456604004,7.700427318013681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.873046875,0.0,1305.34423828125,1895.4371337890625,0.0,1787.443115234375,0.8523731231689453,1.0,0.0,3.0,1.0,0.0
17740740,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8544836640357971,0.1660352796316146,0.1494497209787368,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.9306191205978394,0.2117190361022949,0.2007363885641098,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9825364351272584,0.2475559711456298,0.1732396185398101,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8876358866691589,0.1858051717281341,0.1762938350439071,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031536102294922,0.0905148088932037,0.4101283848285675,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14813232421875,285.0526123046875,1.0,0.252600759267807,1.0,1.0,0.0,1.0,-1.3319814205169678,1.3319798707962036,1.4909663832440856e-06,1.0146164894104004,0.9642153978347778,0.9642153978347778,0.0,29.458940505981445,37.0,37750.84375,0.0,201.524658203125,1.0,281.841064453125,284.3652038574219,297.70416259765625,300.1586608886719,293.1499938964844,293.1499938964844,281.54998779296875,30808.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110292911529541,1.0,0.0,0.0,3.580873250961304,3.58089566230774,8.556008310733887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.04443359375,0.0,1419.50146484375,1895.4371337890625,0.0,1698.857666015625,0.8861685395240784,1.0,0.0,3.0,1.0,0.0
17740800,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8544836640357971,0.1660352796316146,0.1494497209787368,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.9306191205978394,0.2117190361022949,0.2007363885641098,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9825364351272584,0.2475559711456298,0.1732396185398101,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8876358866691589,0.1858051717281341,0.1762938350439071,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031536102294922,0.0905148088932037,0.4101283848285675,285.0586242675781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14813232421875,285.0526123046875,1.0,0.252600759267807,1.0,1.0,0.0,1.0,-1.3319814205169678,1.3319798707962036,1.4909663832440856e-06,1.0146164894104004,0.9642153978347778,0.9642153978347778,0.0,29.458940505981445,37.0,37750.84375,0.0,201.524658203125,1.0,281.841064453125,284.3652038574219,297.70416259765625,300.1586608886719,293.1499938964844,293.1499938964844,281.54998779296875,30808.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110292911529541,1.0,0.0,0.0,3.580873250961304,3.58089566230774,8.556008310733887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.04443359375,0.0,1419.50146484375,1895.4371337890625,0.0,1698.857666015625,0.8861685395240784,1.0,0.0,3.0,1.0,0.0
17740860,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8448110818862915,0.1676477044820785,0.1510302126407623,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.9157006740570068,0.2124723345041275,0.2015813738107681,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.969621479511261,0.2480768263339996,0.1737545430660247,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752006888389587,0.1865274459123611,0.1770843714475631,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917567253112793,0.0904845967888832,0.4100716114044189,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1467590332031,284.8658752441406,1.0,0.2554772496223449,1.0,1.0,0.0,1.0,-1.3363920450210571,1.3363906145095823,1.4997262951510493e-06,1.018097758293152,0.8160337805747986,0.8160337805747986,0.0,31.14651679992676,40.0,38264.53515625,0.0,206.92681884765625,1.0,281.5577087402344,284.18756103515625,297.8029479980469,300.36187744140625,293.1499938964844,293.1499938964844,281.8500061035156,40812.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724063515663147,1.0,0.0,0.0,3.46442985534668,3.4644529819488525,8.00860448180174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.013671875,0.0,1370.5247802734375,1895.4371337890625,0.0,1805.583984375,0.8669103980064392,1.0,0.0,3.0,1.0,0.0
17740920,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8448110818862915,0.1676477044820785,0.1510302126407623,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.9157006740570068,0.2124723345041275,0.2015813738107681,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.969621479511261,0.2480768263339996,0.1737545430660247,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8752006888389587,0.1865274459123611,0.1770843714475631,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917567253112793,0.0904845967888832,0.4100716114044189,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1467590332031,284.8658752441406,1.0,0.2554772496223449,1.0,1.0,0.0,1.0,-1.3363920450210571,1.3363906145095823,1.4997262951510493e-06,1.018097758293152,0.8160337805747986,0.8160337805747986,0.0,31.14651679992676,40.0,38264.53515625,0.0,206.92681884765625,1.0,281.5577087402344,284.18756103515625,297.8029479980469,300.36187744140625,293.1499938964844,293.1499938964844,281.8500061035156,40812.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724063515663147,1.0,0.0,0.0,3.46442985534668,3.4644529819488525,8.00860448180174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.013671875,0.0,1370.5247802734375,1895.4371337890625,0.0,1805.583984375,0.8669103980064392,1.0,0.0,3.0,1.0,0.0
17740980,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379450440406799,0.1702866554260254,0.1531285494565963,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691223144531,0.9045690298080444,0.2141064554452896,0.2028846889734268,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582232236862184,0.2496021836996078,0.1745962649583816,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656923174858093,0.1880934983491897,0.1783467829227447,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834568977355957,0.0911624729633331,0.4124358594417572,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1561584472656,285.0650329589844,1.0,0.2589616775512695,1.0,1.0,0.0,1.0,-1.345834732055664,1.3458331823349,1.5185727306743502e-06,1.0255271196365356,0.9871057868003844,0.9871057868003844,0.0,32.818843841552734,43.0,38365.76171875,0.0,214.16387939453125,1.0,281.8416442871094,284.36328125,297.7662658691406,300.25323486328125,293.1499938964844,293.1499938964844,281.54998779296875,30827.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713313102722168,1.0,0.0,0.0,3.641443252563477,3.6414663791656494,8.847903814057645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.876953125,0.0,1485.0601806640625,1895.4371337890625,0.0,1717.35986328125,0.8998749256134033,1.0,0.0,3.0,1.0,0.0
17741040,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379450440406799,0.1702866554260254,0.1531285494565963,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691223144531,0.9045690298080444,0.2141064554452896,0.2028846889734268,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582232236862184,0.2496021836996078,0.1745962649583816,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656923174858093,0.1880934983491897,0.1783467829227447,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834568977355957,0.0911624729633331,0.4124358594417572,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1561584472656,285.0650329589844,1.0,0.2589616775512695,1.0,1.0,0.0,1.0,-1.345834732055664,1.3458331823349,1.5185727306743502e-06,1.0255271196365356,0.9871057868003844,0.9871057868003844,0.0,32.818843841552734,43.0,38365.76171875,0.0,214.16387939453125,1.0,281.8416442871094,284.36328125,297.7662658691406,300.25323486328125,293.1499938964844,293.1499938964844,281.54998779296875,30827.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713313102722168,1.0,0.0,0.0,3.641443252563477,3.6414663791656494,8.847903814057645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.876953125,0.0,1485.0601806640625,1895.4371337890625,0.0,1717.35986328125,0.8998749256134033,1.0,0.0,3.0,1.0,0.0
17741100,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.835701584815979,0.171626940369606,0.1544531881809234,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219665527344,0.9006251096725464,0.2149736285209655,0.2038042545318603,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9535980820655824,0.2503581345081329,0.1752334833145141,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8621827363967896,0.188936173915863,0.1792299598455429,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6805837750434875,0.0916219353675842,0.4146398901939392,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16131591796875,284.8926696777344,1.0,0.2609671652317047,1.0,1.0,0.0,1.0,-1.3529998064041138,1.3529982566833496,1.5330289215853554e-06,1.0312193632125854,0.9104695320129396,0.9104695320129396,0.0,33.63322067260742,43.0,39327.82421875,0.0,218.67149353027344,1.0,281.5968933105469,284.1628112792969,297.86328125,300.5105895996094,293.1499938964844,293.1499938964844,281.54998779296875,33539.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722723126411438,1.0,0.0,0.0,3.689669370651245,3.6896934509277344,9.083813665711205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.58642578125,0.0,1559.1400146484375,1895.4371337890625,0.0,1794.4849853515625,0.910694420337677,1.0,0.0,3.0,1.0,0.0
17741160,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8320037722587585,0.1727363169193267,0.1555568277835846,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86688232421875,0.8951629996299744,0.2156573683023452,0.20454703271389,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9469956755638124,0.25083789229393,0.1756648123264312,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8573039770126343,0.189624473452568,0.1799672842025756,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766677498817444,0.0920497477054596,0.4167493283748626,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1629638671875,284.8740234375,1.0,0.2630718648433685,1.0,1.0,0.0,1.0,-1.3591521978378296,1.3591506481170654,1.54550718889368e-06,1.0360997915267944,0.8489190340042114,0.8489190340042114,0.0,34.634765625,46.0,39252.80859375,0.0,223.2758636474609,1.0,281.557373046875,284.16845703125,297.8747253417969,300.4872131347656,293.1499938964844,293.1499938964844,281.8500061035156,39111.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275663614273071,1.0,0.0,0.0,3.583414316177368,3.5834383964538574,8.568155749344442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.74560546875,0.0,1483.1978759765625,1895.4371337890625,0.0,1834.718505859375,0.8918500542640686,1.0,0.0,3.0,1.0,0.0
17741220,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262991905212402,0.1758577674627304,0.1581467986106872,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.8860798478126526,0.2177895903587341,0.2063790708780288,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9355044960975648,0.2527612447738647,0.1768263280391693,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493358492851257,0.1916801929473877,0.1817551553249359,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705961227416992,0.0933570936322212,0.4222424626350403,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1758728027344,285.0862731933594,1.0,0.2676316797733307,1.0,1.0,0.0,1.0,-1.3745914697647097,1.3745898008346558,1.5770588106533978e-06,1.0482869148254397,1.0,1.0,0.0,36.62152862548828,49.0,39399.26171875,0.0,233.7698669433593,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.39190673828125,293.1499938964844,293.1499938964844,281.54998779296875,31523.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187178134918213,1.0,0.0,0.0,3.739993333816528,3.7400174140930176,9.333293178315216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.49951171875,0.0,1601.294189453125,1895.4371337890625,0.0,1761.48486328125,0.9221776127815248,1.0,0.0,3.0,1.0,0.0
17741280,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262991905212402,0.1758577674627304,0.1581467986106872,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.8860798478126526,0.2177895903587341,0.2063790708780288,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9355044960975648,0.2527612447738647,0.1768263280391693,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493358492851257,0.1916801929473877,0.1817551553249359,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705961227416992,0.0933570936322212,0.4222424626350403,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1758728027344,285.0862731933594,1.0,0.2676316797733307,1.0,1.0,0.0,1.0,-1.3745914697647097,1.3745898008346558,1.5770588106533978e-06,1.0482869148254397,1.0,1.0,0.0,36.62152862548828,49.0,39399.26171875,0.0,233.7698669433593,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.39190673828125,293.1499938964844,293.1499938964844,281.54998779296875,31523.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187178134918213,1.0,0.0,0.0,3.739993333816528,3.7400174140930176,9.333293178315216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.49951171875,0.0,1601.294189453125,1895.4371337890625,0.0,1761.48486328125,0.9221776127815248,1.0,0.0,3.0,1.0,0.0
