time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.820993185043335,0.1786940395832061,0.1609601080417633,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.8775827288627625,0.2197491079568863,0.2084624916315078,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9243499636650084,0.254334807395935,0.1781531125307083,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8419873714447021,0.1935965120792389,0.1837778091430664,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6653275489807129,0.0947279408574104,0.4289366006851196,284.88604736328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18524169921875,284.8896484375,1.0,0.2726474404335022,1.0,1.0,0.0,1.0,-1.39252769947052,1.392526149749756,1.6143034144988633e-06,1.062506914138794,0.8981356024742126,0.8981356024742126,0.0,38.77708435058594,52.0,40587.8515625,0.0,245.8710479736328,1.0,281.55621337890625,284.1487731933594,297.9546203613281,300.6448059082031,293.1499938964844,293.1499938964844,281.25,37230.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342466711997986,1.0,0.0,0.0,3.736562967300415,3.7365880012512207,9.31618046706717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9033203125,0.0,1641.0469970703125,1895.4371337890625,0.0,1890.7852783203125,0.9247456192970276,1.0,0.0,3.0,1.0,0.0
17741400,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.820993185043335,0.1786940395832061,0.1609601080417633,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.8775827288627625,0.2197491079568863,0.2084624916315078,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9243499636650084,0.254334807395935,0.1781531125307083,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8419873714447021,0.1935965120792389,0.1837778091430664,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6653275489807129,0.0947279408574104,0.4289366006851196,284.88604736328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18524169921875,284.8896484375,1.0,0.2726474404335022,1.0,1.0,0.0,1.0,-1.39252769947052,1.392526149749756,1.6143034144988633e-06,1.062506914138794,0.8981356024742126,0.8981356024742126,0.0,38.77708435058594,52.0,40587.8515625,0.0,245.8710479736328,1.0,281.55621337890625,284.1487731933594,297.9546203613281,300.6448059082031,293.1499938964844,293.1499938964844,281.25,37230.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342466711997986,1.0,0.0,0.0,3.736562967300415,3.7365880012512207,9.31618046706717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9033203125,0.0,1641.0469970703125,1895.4371337890625,0.0,1890.7852783203125,0.9247456192970276,1.0,0.0,3.0,1.0,0.0
17741460,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8133065700531006,0.1812457889318466,0.1633111238479614,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.8669812679290771,0.2214696854352951,0.2101604640483856,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.910611927509308,0.2555574774742126,0.1790573000907898,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8327816724777222,0.1953033804893493,0.1854657232761383,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6586110591888428,0.0960755795240402,0.4353026747703552,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900939941406,284.8701477050781,1.0,0.2778442203998565,1.0,1.0,0.0,1.0,-1.408141851425171,1.4081401824951172,1.6471331036882475e-06,1.074823975563049,0.7905657291412354,0.7905657291412354,0.0,41.365020751953125,55.0,41074.6484375,0.0,258.3428955078125,1.0,281.25811767578125,284.15478515625,297.9721984863281,300.7038269042969,293.1499938964844,293.1499938964844,281.54998779296875,45136.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444779872894287,1.0,0.0,0.0,3.372645854949951,3.372668981552124,7.589877668578993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.0595703125,0.0,1309.1009521484375,1895.4371337890625,0.0,1977.8719482421875,0.85295170545578,1.0,0.0,3.0,1.0,0.0
17741520,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8133065700531006,0.1812457889318466,0.1633111238479614,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.8669812679290771,0.2214696854352951,0.2101604640483856,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.910611927509308,0.2555574774742126,0.1790573000907898,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8327816724777222,0.1953033804893493,0.1854657232761383,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6586110591888428,0.0960755795240402,0.4353026747703552,284.84649658203125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900939941406,284.8701477050781,1.0,0.2778442203998565,1.0,1.0,0.0,1.0,-1.408141851425171,1.4081401824951172,1.6471331036882475e-06,1.074823975563049,0.7905657291412354,0.7905657291412354,0.0,41.365020751953125,55.0,41074.6484375,0.0,258.3428955078125,1.0,281.25811767578125,284.15478515625,297.9721984863281,300.7038269042969,293.1499938964844,293.1499938964844,281.54998779296875,45136.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444779872894287,1.0,0.0,0.0,3.372645854949951,3.372668981552124,7.589877668578993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.0595703125,0.0,1309.1009521484375,1895.4371337890625,0.0,1977.8719482421875,0.85295170545578,1.0,0.0,3.0,1.0,0.0
17741580,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090645670890808,0.1849691718816757,0.1664342731237411,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668640136719,0.8601645231246948,0.2241658270359039,0.2125204801559448,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9020552635192872,0.2580185830593109,0.1805917471647262,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269127011299133,0.197881668806076,0.1877426356077194,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549026966094971,0.0979317873716354,0.4433481693267822,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2073059082031,285.06378173828125,1.0,0.2833313941955566,1.0,1.0,0.0,1.0,-1.4289538860321045,1.4289522171020508,1.691556349214807e-06,1.0912281274795532,0.9692245721817015,0.9692245721817015,0.0,43.71119689941406,58.0,41636.98046875,0.0,272.6815795898437,1.0,281.54119873046875,284.3080749511719,297.949951171875,300.626953125,293.1499938964844,293.1499938964844,281.25,30996.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332132458686829,1.0,0.0,0.0,3.6007566452026367,3.600779294967652,8.651289249428373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.90185546875,0.0,1442.1387939453125,1895.4371337890625,0.0,1882.0692138671875,0.8907561898231506,1.0,0.0,3.0,1.0,0.0
17741640,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090645670890808,0.1849691718816757,0.1664342731237411,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668640136719,0.8601645231246948,0.2241658270359039,0.2125204801559448,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9020552635192872,0.2580185830593109,0.1805917471647262,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8269127011299133,0.197881668806076,0.1877426356077194,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549026966094971,0.0979317873716354,0.4433481693267822,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2073059082031,285.06378173828125,1.0,0.2833313941955566,1.0,1.0,0.0,1.0,-1.4289538860321045,1.4289522171020508,1.691556349214807e-06,1.0912281274795532,0.9692245721817015,0.9692245721817015,0.0,43.71119689941406,58.0,41636.98046875,0.0,272.6815795898437,1.0,281.54119873046875,284.3080749511719,297.949951171875,300.626953125,293.1499938964844,293.1499938964844,281.25,30996.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332132458686829,1.0,0.0,0.0,3.6007566452026367,3.600779294967652,8.651289249428373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.90185546875,0.0,1442.1387939453125,1895.4371337890625,0.0,1882.0692138671875,0.8907561898231506,1.0,0.0,3.0,1.0,0.0
17741700,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.807532012462616,0.1867146641016006,0.1681681871414184,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.8574303984642029,0.2254552394151687,0.213876411318779,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8986300826072693,0.2591118514537811,0.1814930140972137,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245654106140137,0.1991253644227981,0.189042791724205,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6536180973052979,0.0988697037100792,0.4479001462459564,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144470214844,284.9012451171875,1.0,0.286209762096405,1.0,1.0,0.0,1.0,-1.4407711029052734,1.4407694339752195,1.7171684021377589e-06,1.1005843877792358,0.8968129754066467,0.8968129754066467,0.0,44.87842178344727,58.0,42743.5859375,0.0,280.5865478515625,1.0,281.2978515625,284.1172790527344,298.05059814453125,300.8993835449219,293.1499938964844,293.1499938964844,281.25,33752.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425745129585266,1.0,0.0,0.0,3.6453781127929688,3.6454017162323,8.867036171977816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.90869140625,0.0,1511.2371826171875,1895.4371337890625,0.0,1961.562744140625,0.9008253812789916,1.0,0.0,3.0,1.0,0.0
17741760,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8047131896018982,0.1881926208734512,0.1696245223283767,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.853630781173706,0.2265372276306152,0.2150142639875412,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8939384818077087,0.2599244713783264,0.1821630597114563,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212140202522278,0.2001858353614807,0.1901528537273407,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.651521623134613,0.0997280105948448,0.4520938098430633,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174072265625,284.8982849121094,1.0,0.2891004979610443,1.0,1.0,0.0,1.0,-1.4510576725006104,1.4510560035705566,1.7396581597495242e-06,1.1087186336517334,0.8521521091461182,0.8521521091461182,0.0,46.2325439453125,61.0,42803.96875,0.0,288.3968200683594,1.0,281.2576904296875,284.1329040527344,298.0672607421875,300.8886108398437,293.1499938964844,293.1499938964844,281.54998779296875,38540.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476107478141785,1.0,0.0,0.0,3.549619436264038,3.549643039703369,8.40730706386239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.57666015625,0.0,1442.819580078125,1895.4371337890625,0.0,2004.81689453125,0.8843379616737366,1.0,0.0,3.0,1.0,0.0
17741820,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.800711989402771,0.1920283287763595,0.1728862673044204,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.8476811051368713,0.2294206172227859,0.2175934016704559,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8863928914070129,0.2624658346176147,0.1837887316942215,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159036040306091,0.2029475718736648,0.1926428079605102,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6486120223999023,0.1018078997731208,0.461278349161148,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327880859375,285.1014709472656,1.0,0.2950136959552765,1.0,1.0,0.0,1.0,-1.474032998085022,1.4740312099456787,1.7905167624121532e-06,1.1268235445022583,1.0,1.0,0.0,48.83722686767578,49.0,43206.0625,0.0,305.1513671875,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.82684326171875,293.1499938964844,293.1499938964844,281.25,31348.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412167191505432,1.0,0.0,0.0,3.73127818107605,3.73130202293396,9.289846047977336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.994140625,0.0,1589.9107666015625,1895.4371337890625,0.0,1949.9581298828125,0.9199085831642152,1.0,0.0,3.0,1.0,0.0
17741880,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.800711989402771,0.1920283287763595,0.1728862673044204,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.8476811051368713,0.2294206172227859,0.2175934016704559,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8863928914070129,0.2624658346176147,0.1837887316942215,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159036040306091,0.2029475718736648,0.1926428079605102,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.6486120223999023,0.1018078997731208,0.461278349161148,285.1021423339844,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327880859375,285.1014709472656,1.0,0.2950136959552765,1.0,1.0,0.0,1.0,-1.474032998085022,1.4740312099456787,1.7905167624121532e-06,1.1268235445022583,1.0,1.0,0.0,48.83722686767578,49.0,43206.0625,0.0,305.1513671875,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.82684326171875,293.1499938964844,293.1499938964844,281.25,31348.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412167191505432,1.0,0.0,0.0,3.73127818107605,3.73130202293396,9.289846047977336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.994140625,0.0,1589.9107666015625,1895.4371337890625,0.0,1949.9581298828125,0.9199085831642152,1.0,0.0,3.0,1.0,0.0
17741940,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8133718371391296,0.1954511106014251,0.1761105954647064,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.8587774038314819,0.2320388406515121,0.220166340470314,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8976811170578003,0.2645476758480072,0.1853680908679962,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264726400375366,0.205483853816986,0.1951186060905456,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6591132283210754,0.1038394793868064,0.4703512191772461,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9084167480469,1.0,0.2956468760967254,1.0,1.0,0.0,1.0,-1.4967559576034546,1.4967540502548218,1.841832386162423e-06,1.1447988748550415,0.9182928800582886,0.9182928800582886,0.0,47.38947296142578,37.0,44658.65625,0.0,311.9333190917969,1.0,281.2562255859375,284.09381103515625,298.1611633300781,301.0975341796875,293.1499938964844,293.1499938964844,280.95001220703125,36161.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574266195297241,1.0,0.0,0.0,3.758261442184448,3.758286714553833,9.424694553672452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.27490234375,0.0,1658.2301025390625,1895.4371337890625,0.0,2090.039306640625,0.929035484790802,1.0,0.0,3.0,1.0,0.0
17742000,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8133718371391296,0.1954511106014251,0.1761105954647064,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.8587774038314819,0.2320388406515121,0.220166340470314,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8976811170578003,0.2645476758480072,0.1853680908679962,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8264726400375366,0.205483853816986,0.1951186060905456,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6591132283210754,0.1038394793868064,0.4703512191772461,284.90545654296875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24237060546875,284.9084167480469,1.0,0.2956468760967254,1.0,1.0,0.0,1.0,-1.4967559576034546,1.4967540502548218,1.841832386162423e-06,1.1447988748550415,0.9182928800582886,0.9182928800582886,0.0,47.38947296142578,37.0,44658.65625,0.0,311.9333190917969,1.0,281.2562255859375,284.09381103515625,298.1611633300781,301.0975341796875,293.1499938964844,293.1499938964844,280.95001220703125,36161.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574266195297241,1.0,0.0,0.0,3.758261442184448,3.758286714553833,9.424694553672452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.27490234375,0.0,1658.2301025390625,1895.4371337890625,0.0,2090.039306640625,0.929035484790802,1.0,0.0,3.0,1.0,0.0
17742060,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378572463989258,0.1985313892364502,0.1786767095327377,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.8849570155143738,0.2343802154064178,0.2221766859292984,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9265871047973632,0.2662774622440338,0.1864194571971893,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8502936959266663,0.2077738940715789,0.1970834732055664,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818041205406189,0.105789840221405,0.4781432747840881,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.876708984375,1.0,0.2926205694675445,1.0,1.0,0.0,1.0,-1.5152260065078735,1.5152240991592407,1.8841733435692727e-06,1.1593486070632937,0.8137086629867554,0.8137086629867554,0.0,42.9948616027832,25.0,45347.765625,0.0,309.2604064941406,1.0,280.95770263671875,284.07470703125,298.1817626953125,301.1729736328125,293.1499938964844,293.1499938964844,281.25,43431.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681161165237427,1.0,0.0,0.0,3.463958501815796,3.463982105255127,8.006425105122617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.58740234375,0.0,1388.6414794921875,1895.4371337890625,0.0,2184.12744140625,0.8711903691291809,1.0,0.0,3.0,1.0,0.0
17742120,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8378572463989258,0.1985313892364502,0.1786767095327377,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.8849570155143738,0.2343802154064178,0.2221766859292984,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9265871047973632,0.2662774622440338,0.1864194571971893,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8502936959266663,0.2077738940715789,0.1970834732055664,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818041205406189,0.105789840221405,0.4781432747840881,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.876708984375,1.0,0.2926205694675445,1.0,1.0,0.0,1.0,-1.5152260065078735,1.5152240991592407,1.8841733435692727e-06,1.1593486070632937,0.8137086629867554,0.8137086629867554,0.0,42.9948616027832,25.0,45347.765625,0.0,309.2604064941406,1.0,280.95770263671875,284.07470703125,298.1817626953125,301.1729736328125,293.1499938964844,293.1499938964844,281.25,43431.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681161165237427,1.0,0.0,0.0,3.463958501815796,3.463982105255127,8.006425105122617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.58740234375,0.0,1388.6414794921875,1895.4371337890625,0.0,2184.12744140625,0.8711903691291809,1.0,0.0,3.0,1.0,0.0
17742180,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8887137770652771,0.2028685361146927,0.1819700598716735,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.9426270723342896,0.2377434819936752,0.2247759699821472,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9831461906433104,0.2692667543888092,0.1880406588315963,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9011918902397156,0.2109800279140472,0.1995637416839599,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7249659299850464,0.1082786321640014,0.4871971905231476,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0691833496094,1.0,0.2871704399585724,1.0,1.0,0.0,1.0,-1.5380895137786863,1.5380876064300537,1.9374233488633763e-06,1.177333950996399,0.9931286573410034,0.9931286573410034,0.0,35.96232604980469,25.0,45934.62109375,0.0,301.6459655761719,1.0,281.2421264648437,284.2307434082031,298.1662902832031,301.1054077148437,293.1499938964844,293.1499938964844,280.95001220703125,31158.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585775256156921,1.0,0.0,0.0,3.677187919616699,3.677211284637451,9.022459153129604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.166015625,0.0,1527.1314697265625,1895.4371337890625,0.0,2100.10791015625,0.908054769039154,1.0,0.0,3.0,1.0,0.0
17742240,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8887137770652771,0.2028685361146927,0.1819700598716735,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.9426270723342896,0.2377434819936752,0.2247759699821472,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9831461906433104,0.2692667543888092,0.1880406588315963,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9011918902397156,0.2109800279140472,0.1995637416839599,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7249659299850464,0.1082786321640014,0.4871971905231476,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0691833496094,1.0,0.2871704399585724,1.0,1.0,0.0,1.0,-1.5380895137786863,1.5380876064300537,1.9374233488633763e-06,1.177333950996399,0.9931286573410034,0.9931286573410034,0.0,35.96232604980469,25.0,45934.62109375,0.0,301.6459655761719,1.0,281.2421264648437,284.2307434082031,298.1662902832031,301.1054077148437,293.1499938964844,293.1499938964844,280.95001220703125,31158.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585775256156921,1.0,0.0,0.0,3.677187919616699,3.677211284637451,9.022459153129604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.166015625,0.0,1527.1314697265625,1895.4371337890625,0.0,2100.10791015625,0.908054769039154,1.0,0.0,3.0,1.0,0.0
17742300,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9165140986442566,0.2049011588096618,0.1838392168283462,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.9708802700042723,0.2393625378608703,0.226303681731224,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979233145713806,0.270785242319107,0.1842835545539856,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.929992139339447,0.2125330567359924,0.201016679406166,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7449202537536621,0.1095289513468742,0.4924837946891784,284.92779541015625,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2712097167969,284.9032897949219,1.0,0.2854987382888794,1.0,1.0,0.0,1.0,-1.5475865602493286,1.5475845336914062,1.959784185601165e-06,1.184768557548523,0.918859839439392,0.918859839439392,0.0,33.334251403808594,25.0,47068.59765625,0.0,298.8191833496094,1.0,280.99615478515625,284.0360412597656,298.26220703125,301.38134765625,293.1499938964844,293.1499938964844,280.95001220703125,33707.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678155303001404,1.0,0.0,0.0,3.722017288208008,3.722041606903076,9.243789804713742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.16748046875,0.0,1597.287109375,1895.4371337890625,0.0,2181.464599609375,0.9181926846504213,1.0,0.0,3.0,1.0,0.0
17742360,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9332929253578186,0.2066026926040649,0.185428962111473,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.9839740991592408,0.2407355010509491,0.2276357114315033,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9957951307296752,0.2733790576457977,0.1758397370576858,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9460140466690063,0.2138647586107254,0.2023022472858429,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7565706372261047,0.110667772591114,0.4975420832633972,284.8807983398437,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.27740478515625,284.8858947753906,1.0,0.2839274108409881,1.0,1.0,0.0,1.0,-1.546748399734497,1.5467464923858645,1.9579460968088824e-06,1.1842421293258667,0.8670057654380798,0.8670057654380798,0.0,32.07841491699219,28.0,46901.34765625,0.0,295.47479248046875,1.0,280.9574890136719,284.0357360839844,298.2748107910156,301.3587646484375,293.1499938964844,293.1499938964844,281.25,38329.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722069025039673,1.0,0.0,0.0,3.6356618404388414,3.635686159133911,8.819831123219046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.150390625,0.0,1534.635986328125,1895.4371337890625,0.0,2220.460693359375,0.9030684232711792,1.0,0.0,3.0,1.0,0.0
17742420,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.949123740196228,0.2108557224273681,0.188971534371376,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.9942702651023864,0.2445647716522216,0.2307087630033493,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9939008355140686,0.2825735509395599,0.1701507121324539,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9596455693244934,0.2171411514282226,0.2051784545183181,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7685162425041199,0.1132748872041702,0.5086444616317749,285.0718078613281,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.06707763671875,1.0,0.2825700640678406,1.0,1.0,0.0,1.0,-1.541737079620361,1.5417351722717283,1.947093323906301e-06,1.1812000274658203,1.0,1.0,0.0,31.23172378540039,48.0,46654.5546875,0.0,295.2552185058594,1.0,281.2428894042969,284.2012634277344,298.25604248046875,301.2618103027344,293.1499938964844,293.1499938964844,280.95001220703125,32150.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642533779144287,1.0,0.0,0.0,3.778455018997192,3.77847957611084,9.526245889901476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.63525390625,0.0,1651.0179443359375,1895.4371337890625,0.0,2149.981689453125,0.9311795830726624,1.0,0.0,3.0,1.0,0.0
17742480,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.949123740196228,0.2108557224273681,0.188971534371376,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718078613281,0.9942702651023864,0.2445647716522216,0.2307087630033493,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9939008355140686,0.2825735509395599,0.1701507121324539,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9596455693244934,0.2171411514282226,0.2051784545183181,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7685162425041199,0.1132748872041702,0.5086444616317749,285.0718078613281,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.06707763671875,1.0,0.2825700640678406,1.0,1.0,0.0,1.0,-1.541737079620361,1.5417351722717283,1.947093323906301e-06,1.1812000274658203,1.0,1.0,0.0,31.23172378540039,48.0,46654.5546875,0.0,295.2552185058594,1.0,281.2428894042969,284.2012634277344,298.25604248046875,301.2618103027344,293.1499938964844,293.1499938964844,280.95001220703125,32150.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642533779144287,1.0,0.0,0.0,3.778455018997192,3.77847957611084,9.526245889901476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.63525390625,0.0,1651.0179443359375,1895.4371337890625,0.0,2149.981689453125,0.9311795830726624,1.0,0.0,3.0,1.0,0.0
17742540,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.8912264108657837,0.2185917496681213,0.1956246048212051,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.9394786953926086,0.2521513104438782,0.2375679612159729,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.984992504119873,0.2894591391086578,0.2018160670995712,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.8959173560142517,0.2219612151384353,0.2091756761074066,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.7263104915618896,0.1162242218852043,0.5225811004638672,284.7572937011719,284.95001220703125,297.0843811035156,295.3154296875,297.08111572265625,297.3659362792969,284.8289489746094,1.0,0.2868072092533111,1.0,1.0,0.0,1.0,-1.498162031173706,1.4981601238250732,1.862892190729326e-06,1.1627296209335327,0.7749031186103821,0.7749031186103821,0.0,38.315391540527344,66.0,45703.7578125,0.0,316.9235534667969,1.0,280.9570007324219,284.02740478515625,298.3199157714844,301.3280639648437,293.1499938964844,293.1499938964844,281.25,48728.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713705897331238,1.0,0.0,0.0,3.5068023204803467,3.506827116012573,8.205703920793894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.29443359375,0.0,1471.1114501953125,1895.4371337890625,0.0,2213.018798828125,0.8789183497428894,1.0,0.0,3.0,1.0,0.0
17742600,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.8912264108657837,0.2185917496681213,0.1956246048212051,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.9394786953926086,0.2521513104438782,0.2375679612159729,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.984992504119873,0.2894591391086578,0.2018160670995712,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.8959173560142517,0.2219612151384353,0.2091756761074066,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.7263104915618896,0.1162242218852043,0.5225811004638672,284.7572937011719,284.95001220703125,297.0843811035156,295.3154296875,297.08111572265625,297.3659362792969,284.8289489746094,1.0,0.2868072092533111,1.0,1.0,0.0,1.0,-1.498162031173706,1.4981601238250732,1.862892190729326e-06,1.1627296209335327,0.7749031186103821,0.7749031186103821,0.0,38.315391540527344,66.0,45703.7578125,0.0,316.9235534667969,1.0,280.9570007324219,284.02740478515625,298.3199157714844,301.3280639648437,293.1499938964844,293.1499938964844,281.25,48728.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713705897331238,1.0,0.0,0.0,3.5068023204803467,3.506827116012573,8.205703920793894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.29443359375,0.0,1471.1114501953125,1895.4371337890625,0.0,2213.018798828125,0.8789183497428894,1.0,0.0,3.0,1.0,0.0
17742660,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.95589280128479,0.2232241928577423,0.2007950842380523,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.9971513152122498,0.2571069300174713,0.2432311773300171,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.9967861771583556,0.2971543073654175,0.1793794631958007,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.959924042224884,0.2262753248214721,0.2139788717031479,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.7720615267753601,0.1196775063872337,0.5373268723487854,285.2714538574219,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.4013366699219,285.2776794433594,1.0,0.3021633923053741,1.0,1.0,0.0,1.0,-1.6503002643585205,1.650297999382019,2.212486606367748e-06,1.2654130458831787,1.0,1.0,0.0,34.62033462524414,86.0,49332.328125,0.0,353.5091247558594,1.0,281.2420959472656,284.3761291503906,298.3490600585937,301.4237670898437,293.1499938964844,293.1499938964844,280.95001220703125,31855.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604354619979858,1.0,0.0,0.0,3.7568750381469727,3.756899356842041,9.417741466677398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.728515625,0.0,1623.4361572265625,1895.4371337890625,0.0,2116.393310546875,0.9263066649436952,1.0,0.0,3.0,1.0,0.0
17742720,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.95589280128479,0.2232241928577423,0.2007950842380523,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.9971513152122498,0.2571069300174713,0.2432311773300171,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.9967861771583556,0.2971543073654175,0.1793794631958007,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.959924042224884,0.2262753248214721,0.2139788717031479,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.7720615267753601,0.1196775063872337,0.5373268723487854,285.2714538574219,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.4013366699219,285.2776794433594,1.0,0.3021633923053741,1.0,1.0,0.0,1.0,-1.6503002643585205,1.650297999382019,2.212486606367748e-06,1.2654130458831787,1.0,1.0,0.0,34.62033462524414,86.0,49332.328125,0.0,353.5091247558594,1.0,281.2420959472656,284.3761291503906,298.3490600585937,301.4237670898437,293.1499938964844,293.1499938964844,280.95001220703125,31855.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604354619979858,1.0,0.0,0.0,3.7568750381469727,3.756899356842041,9.417741466677398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.728515625,0.0,1623.4361572265625,1895.4371337890625,0.0,2116.393310546875,0.9263066649436952,1.0,0.0,3.0,1.0,0.0
17742780,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8792274594306946,0.2258126735687255,0.2031906843185424,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412658691406,0.9229890704154968,0.2587748765945434,0.2452850937843322,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.9702012538909912,0.2951195538043976,0.2075046151876449,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8835945129394531,0.2291266173124313,0.2171035706996917,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7210544347763062,0.1223715990781784,0.5517222285270691,285.1412658691406,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3539733886719,285.1402587890625,1.0,0.3222236931324005,1.0,1.0,0.0,1.0,-1.7079819440841677,1.7079795598983765,2.3639238406758523e-06,1.3114954233169556,1.0,1.0,0.0,45.85915756225586,106.0,52009.890625,0.0,418.02783203125,1.0,280.9555053710937,284.1852722167969,298.5018615722656,301.8736267089844,293.1499938964844,293.1499938964844,280.6499938964844,33470.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871973514556885,1.0,0.0,0.0,3.853516817092896,3.8535423278808594,9.90849684967543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.197265625,0.0,1751.6187744140625,1895.4371337890625,0.0,2354.99560546875,0.94919091463089,1.0,0.0,3.0,1.0,0.0
17742840,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8792274594306946,0.2258126735687255,0.2031906843185424,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412658691406,0.9229890704154968,0.2587748765945434,0.2452850937843322,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.9702012538909912,0.2951195538043976,0.2075046151876449,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.8835945129394531,0.2291266173124313,0.2171035706996917,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7210544347763062,0.1223715990781784,0.5517222285270691,285.1412658691406,284.95001220703125,297.2619323730469,295.39794921875,297.2590637207031,297.3539733886719,285.1402587890625,1.0,0.3222236931324005,1.0,1.0,0.0,1.0,-1.7079819440841677,1.7079795598983765,2.3639238406758523e-06,1.3114954233169556,1.0,1.0,0.0,45.85915756225586,106.0,52009.890625,0.0,418.02783203125,1.0,280.9555053710937,284.1852722167969,298.5018615722656,301.8736267089844,293.1499938964844,293.1499938964844,280.6499938964844,33470.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871973514556885,1.0,0.0,0.0,3.853516817092896,3.8535423278808594,9.90849684967543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.197265625,0.0,1751.6187744140625,1895.4371337890625,0.0,2354.99560546875,0.94919091463089,1.0,0.0,3.0,1.0,0.0
17742900,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8441996574401855,0.2272162139415741,0.2047510892152786,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8824091553688049,0.2597552537918091,0.2464993596076965,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9230781197547911,0.2938006520271301,0.2065586894750595,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8480221033096313,0.2304210811853408,0.2186858654022216,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6924597024917603,0.1235762163996696,0.5587907433509827,285.0008544921875,284.95001220703125,297.3057556152344,295.4181213378906,297.30291748046875,297.3402404785156,284.9803161621094,1.0,0.3327282667160034,1.0,1.0,0.0,1.0,-1.72266685962677,1.722664475440979,2.4028681764320936e-06,1.3227421045303345,1.0,1.0,0.0,54.009578704833984,106.0,53379.0546875,0.0,449.9619445800781,1.0,280.69403076171875,283.9956359863281,298.5372314453125,302.08013916015625,293.1499938964844,293.1499938964844,280.6499938964844,34037.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000617623329163,1.0,0.0,0.0,3.886008024215698,3.88603401184082,1.0076290664073897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.966796875,0.0,1796.3004150390625,1895.4371337890625,0.0,2471.98974609375,0.9569240808486938,1.0,0.0,3.0,1.0,0.0
17742960,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8167858123779297,0.22847980260849,0.2062398642301559,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.851290225982666,0.2607068717479706,0.2477253228425979,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8857855796813965,0.293068915605545,0.2060811519622802,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8202998042106628,0.2315838187932968,0.2201612293720245,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6681674122810364,0.1246807128190994,0.5655221343040466,284.94305419921875,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3325500488281,284.9436950683594,1.0,0.343394935131073,1.0,1.0,0.0,1.0,-1.7352068424224854,1.7352044582366943,2.436690920148976e-06,1.3325501680374146,0.9734342694282532,0.9734342694282532,0.0,62.89085388183594,109.0,53777.9921875,0.0,483.7701721191406,1.0,280.6565856933594,283.957763671875,298.5163879394531,302.0339050292969,293.1499938964844,293.1499938964844,280.3500061035156,35285.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059225082397461,1.0,0.0,0.0,3.893269300460816,3.8932955265045166,1.0113981261383742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.9765625,0.0,1815.328125,1895.4371337890625,0.0,2525.695556640625,0.9591096043586732,1.0,0.0,3.0,1.0,0.0
17743020,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7845981121063232,0.2310928255319595,0.2090104967355728,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.8190743327140808,0.2628633677959442,0.2501676976680755,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8476354479789734,0.2930962741374969,0.2061241716146469,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7879623770713806,0.2339430004358291,0.2228648066520691,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6435101628303528,0.1268220245838165,0.5775921940803528,284.8699035644531,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3215637207031,284.8835144042969,1.0,0.3591346442699432,1.0,1.0,0.0,1.0,-1.7592562437057495,1.759253740310669,2.502315737729077e-06,1.3513206243515017,0.8679676651954651,0.8679676651954651,0.0,76.3633041381836,97.0,54832.65234375,0.0,539.2710571289062,1.0,280.3564758300781,283.8914489746094,298.5138854980469,302.09375,293.1499938964844,293.1499938964844,280.6499938964844,41043.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156921863555908,1.0,0.0,0.0,3.6983702182769775,3.698395729064941,9.126706004281004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.77001953125,0.0,1625.8865966796875,1895.4371337890625,0.0,2615.707763671875,0.9204952120780944,1.0,0.0,3.0,1.0,0.0
17743080,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7845981121063232,0.2310928255319595,0.2090104967355728,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.8190743327140808,0.2628633677959442,0.2501676976680755,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8476354479789734,0.2930962741374969,0.2061241716146469,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7879623770713806,0.2339430004358291,0.2228648066520691,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6435101628303528,0.1268220245838165,0.5775921940803528,284.8699035644531,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3215637207031,284.8835144042969,1.0,0.3591346442699432,1.0,1.0,0.0,1.0,-1.7592562437057495,1.759253740310669,2.502315737729077e-06,1.3513206243515017,0.8679676651954651,0.8679676651954651,0.0,76.3633041381836,97.0,54832.65234375,0.0,539.2710571289062,1.0,280.3564758300781,283.8914489746094,298.5138854980469,302.09375,293.1499938964844,293.1499938964844,280.6499938964844,41043.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156921863555908,1.0,0.0,0.0,3.6983702182769775,3.698395729064941,9.126706004281004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.77001953125,0.0,1625.8865966796875,1895.4371337890625,0.0,2615.707763671875,0.9204952120780944,1.0,0.0,3.0,1.0,0.0
17743140,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7793424129486084,0.2352829277515411,0.2125249207019806,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.8128889203071594,0.2664321064949035,0.2533229291439056,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.839766263961792,0.2955934405326843,0.2075688242912292,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7819583415985107,0.2374320179224014,0.226008802652359,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.6403182744979858,0.1295586228370666,0.5898022055625916,285.0943603515625,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3296203613281,285.0965270996094,1.0,0.3665049374103546,1.0,1.0,0.0,1.0,-1.7874305248260498,1.7874279022216797,2.5803458356676856e-06,1.373157024383545,1.0,1.0,0.0,81.1796875,85.0,55278.26171875,0.0,572.7705078125,1.0,280.6434631347656,284.0824584960937,298.5010681152344,302.0206604003906,293.1499938964844,293.1499938964844,280.3500061035156,33193.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081791996955872,1.0,0.0,0.0,3.839590072631836,3.8396155834198,9.837007155510946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6484375,0.0,1732.411376953125,1895.4371337890625,0.0,2546.43603515625,0.945665955543518,1.0,0.0,3.0,1.0,0.0
