time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7793424129486084,0.2352829277515411,0.2125249207019806,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.8128889203071594,0.2664321064949035,0.2533229291439056,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.839766263961792,0.2955934405326843,0.2075688242912292,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7819583415985107,0.2374320179224014,0.226008802652359,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.6403182744979858,0.1295586228370666,0.5898022055625916,285.0943603515625,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3296203613281,285.0965270996094,1.0,0.3665049374103546,1.0,1.0,0.0,1.0,-1.7874305248260498,1.7874279022216797,2.5803458356676856e-06,1.373157024383545,1.0,1.0,0.0,81.1796875,85.0,55278.26171875,0.0,572.7705078125,1.0,280.6434631347656,284.0824584960937,298.5010681152344,302.0206604003906,293.1499938964844,293.1499938964844,280.3500061035156,33193.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081791996955872,1.0,0.0,0.0,3.839590072631836,3.8396155834198,9.837007155510946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6484375,0.0,1732.411376953125,1895.4371337890625,0.0,2546.43603515625,0.945665955543518,1.0,0.0,3.0,1.0,0.0
17743260,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7862239480018616,0.2386987656354904,0.2159607261419296,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8187382817268372,0.2696425914764404,0.2565932869911194,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.8445140719413757,0.2977001368999481,0.2092618495225906,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7883043885231018,0.2405547797679901,0.2291774600744247,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.6465548872947693,0.1321471333503723,0.6018611788749695,284.7615661621094,284.95001220703125,297.5997314453125,295.55181884765625,297.5197448730469,297.3324584960937,284.7475280761719,1.0,0.3685807585716247,0.8945803642272949,0.8945803642272949,0.4000000059604645,1.0,-1.8158042430877688,1.2572396993637085,0.5585646033287048,0.8386843800544739,0.8085773587226868,0.8085773587226868,0.0,80.4713363647461,73.0,50983.9921875,0.0,589.1365356445312,1.0,280.3562316894531,283.6434020996094,298.5589904785156,302.0700378417969,293.1499938964844,293.1499938964844,280.6499938964844,43088.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156896829605103,1.0,0.0,0.0,3.7176363468170166,3.717662334442138,9.222042081091786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.4931640625,0.0,1663.74755859375,1895.4371337890625,0.0,2615.684814453125,0.9213273525238036,1.0,0.0,3.0,1.0,0.0
17743320,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7862239480018616,0.2386987656354904,0.2159607261419296,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8187382817268372,0.2696425914764404,0.2565932869911194,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608642578125,0.8445140719413757,0.2977001368999481,0.2092618495225906,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.7883043885231018,0.2405547797679901,0.2291774600744247,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.6465548872947693,0.1321471333503723,0.6018611788749695,284.7615661621094,284.95001220703125,297.5997314453125,295.55181884765625,297.5197448730469,297.3324584960937,284.7475280761719,1.0,0.3685807585716247,0.8945803642272949,0.8945803642272949,0.4000000059604645,1.0,-1.8158042430877688,1.2572396993637085,0.5585646033287048,0.8386843800544739,0.8085773587226868,0.8085773587226868,0.0,80.4713363647461,73.0,50983.9921875,0.0,589.1365356445312,1.0,280.3562316894531,283.6434020996094,298.5589904785156,302.0700378417969,293.1499938964844,293.1499938964844,280.6499938964844,43088.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156896829605103,1.0,0.0,0.0,3.7176363468170166,3.717662334442138,9.222042081091786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.4931640625,0.0,1663.74755859375,1895.4371337890625,0.0,2615.684814453125,0.9213273525238036,1.0,0.0,3.0,1.0,0.0
17743380,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8009665012359619,0.2419751286506652,0.2185008078813552,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.832261323928833,0.2728088498115539,0.2592053711414337,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8577337265014648,0.2998709380626678,0.2104455679655075,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8028917908668518,0.2436093688011169,0.2317101508378982,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6595060229301453,0.1347160339355468,0.6120258569717407,284.8490295410156,284.95001220703125,297.6780700683594,295.58709716796875,297.4884033203125,297.3329772949219,284.8555908203125,1.0,0.3668924272060394,0.7891607284545898,0.7891607284545898,0.800000011920929,1.0,-1.8386526107788088,0.8279137015342712,1.0107388496398926,0.4050967991352081,0.7771375179290771,0.7771375179290771,0.0,76.11780548095703,61.0,43841.16015625,0.0,591.077392578125,1.0,280.64117431640625,283.7525634765625,298.4085388183594,301.3360900878906,293.1499938964844,293.1499938964844,280.95001220703125,43884.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751903533935547,1.0,0.0,0.0,3.352315187454224,3.3523378372192383,7.498648528780905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.6689453125,0.0,1280.6964111328125,1895.4371337890625,0.0,2247.06640625,0.845102846622467,1.0,0.0,3.0,1.0,0.0
17743440,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8009665012359619,0.2419751286506652,0.2185008078813552,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.832261323928833,0.2728088498115539,0.2592053711414337,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8577337265014648,0.2998709380626678,0.2104455679655075,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8028917908668518,0.2436093688011169,0.2317101508378982,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.6595060229301453,0.1347160339355468,0.6120258569717407,284.8490295410156,284.95001220703125,297.6780700683594,295.58709716796875,297.4884033203125,297.3329772949219,284.8555908203125,1.0,0.3668924272060394,0.7891607284545898,0.7891607284545898,0.800000011920929,1.0,-1.8386526107788088,0.8279137015342712,1.0107388496398926,0.4050967991352081,0.7771375179290771,0.7771375179290771,0.0,76.11780548095703,61.0,43841.16015625,0.0,591.077392578125,1.0,280.64117431640625,283.7525634765625,298.4085388183594,301.3360900878906,293.1499938964844,293.1499938964844,280.95001220703125,43884.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751903533935547,1.0,0.0,0.0,3.352315187454224,3.3523378372192383,7.498648528780905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.6689453125,0.0,1280.6964111328125,1895.4371337890625,0.0,2247.06640625,0.845102846622467,1.0,0.0,3.0,1.0,0.0
17743500,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.812823474407196,0.2441373467445373,0.2200954407453537,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215759277344,0.8434619903564453,0.2748294174671173,0.2607844173908233,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8693638443946838,0.3014928996562958,0.211307406425476,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8144450783729553,0.2455275952816009,0.2332117408514022,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6700506210327148,0.1362469792366027,0.6177102327346802,285.0216064453125,284.95001220703125,297.71600341796875,295.6041564941406,297.5014038085937,297.337646484375,285.0329895019531,1.0,0.3651973605155945,0.7364509105682373,0.7364509105682373,1.0,1.0,-1.8521240949630733,0.8024906516075134,1.0496333837509155,0.3767588436603546,0.8849886059761047,0.8849886059761047,0.0,72.62779235839844,61.0,43129.125,0.0,589.6333618164062,1.0,280.8898010253906,283.9292297363281,298.38995361328125,301.1233215332031,293.1499938964844,293.1499938964844,280.95001220703125,35160.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514593005180359,1.0,0.0,0.0,3.383900880813598,3.3839223384857178,7.64062008329347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.873046875,0.0,1250.9559326171875,1895.4371337890625,0.0,2038.089599609375,0.8491466641426086,1.0,0.0,3.0,1.0,0.0
17743560,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8273314237594604,0.2465099096298217,0.2220061272382736,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.8584901690483093,0.2770591080188751,0.2626460492610931,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8850719332695007,0.3033324182033539,0.2124156653881073,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8286288976669312,0.2476372271776199,0.2349657565355301,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6839284896850586,0.1379163712263107,0.624123215675354,285.0259704589844,284.95001220703125,297.7530822753906,295.6208190917969,297.521484375,297.34454345703125,285.0254211425781,1.0,0.3631501197814941,0.7468613386154175,0.7468613386154175,1.0,1.0,-1.867789626121521,0.8108035326004028,1.0569860935211182,0.3816573917865753,0.914786696434021,0.914786696434021,0.0,68.44438934326172,49.0,43507.14453125,0.0,587.500244140625,1.0,280.9395446777344,283.90838623046875,298.46923828125,301.2452087402344,293.1499938964844,293.1499938964844,280.6499938964844,32332.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738991379737854,1.0,0.0,0.0,3.5027310848236084,3.5027530193328857,8.186662512343901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.650390625,0.0,1349.0797119140625,1895.4371337890625,0.0,1930.9932861328125,0.8696475028991699,1.0,0.0,3.0,1.0,0.0
17743620,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.864189624786377,0.2503539621829986,0.2253110110759735,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.8985099196434021,0.2809572517871856,0.266082763671875,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9277999997138976,0.3062412738800049,0.2143015265464782,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.865349531173706,0.2513590157032013,0.2382220476865768,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7184123396873474,0.1410312503576278,0.6365411877632141,284.91558837890625,284.95001220703125,297.82440185546875,295.6528625488281,297.55743408203125,297.3507385253906,284.9237365722656,1.0,0.3581035733222961,0.7676821947097778,0.7676821947097778,1.0,1.0,-1.8969740867614744,0.8289657235145569,1.068008303642273,0.3935284912586212,0.8314542174339294,0.8314542174339294,0.0,59.30048370361328,37.0,44634.84765625,0.0,578.9822998046875,1.0,280.6585998535156,283.7919616699219,298.65087890625,301.5704345703125,293.1499938964844,293.1499938964844,280.95001220703125,38794.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439289689064026,1.0,0.0,0.0,3.3995063304901123,3.3995285034179688,7.71125371556991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.38427734375,0.0,1291.40625,1895.4371337890625,0.0,1973.162841796875,0.852481484413147,1.0,0.0,3.0,1.0,0.0
17743680,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.864189624786377,0.2503539621829986,0.2253110110759735,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.8985099196434021,0.2809572517871856,0.266082763671875,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9277999997138976,0.3062412738800049,0.2143015265464782,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.865349531173706,0.2513590157032013,0.2382220476865768,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7184123396873474,0.1410312503576278,0.6365411877632141,284.91558837890625,284.95001220703125,297.82440185546875,295.6528625488281,297.55743408203125,297.3507385253906,284.9237365722656,1.0,0.3581035733222961,0.7676821947097778,0.7676821947097778,1.0,1.0,-1.8969740867614744,0.8289657235145569,1.068008303642273,0.3935284912586212,0.8314542174339294,0.8314542174339294,0.0,59.30048370361328,37.0,44634.84765625,0.0,578.9822998046875,1.0,280.6585998535156,283.7919616699219,298.65087890625,301.5704345703125,293.1499938964844,293.1499938964844,280.95001220703125,38794.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439289689064026,1.0,0.0,0.0,3.3995063304901123,3.3995285034179688,7.71125371556991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.38427734375,0.0,1291.40625,1895.4371337890625,0.0,1973.162841796875,0.852481484413147,1.0,0.0,3.0,1.0,0.0
17743740,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9275901913642884,0.2548800706863403,0.2287134975194931,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704650878906,0.9670441150665284,0.285458356142044,0.2696728408336639,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9911482930183412,0.3098807632923126,0.2163249403238296,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9287411570549012,0.2556261718273163,0.2416138797998428,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.7668588161468506,0.144508957862854,0.6494540572166443,285.0704650878906,284.95001220703125,297.8915405273437,295.68310546875,297.5947265625,297.3622131347656,285.06744384765625,1.0,0.3522057831287384,0.7885029911994934,0.7885029911994934,1.0,1.0,-1.9273757934570312,0.8471139073371887,1.0802618265151978,0.4050301611423492,0.9857280254364014,0.9857280254364014,0.0,48.95852279663086,40.0,45039.98046875,0.0,567.050537109375,1.0,280.941650390625,283.9156494140625,298.6671142578125,301.5553283691406,293.1499938964844,293.1499938964844,280.6499938964844,30505.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737085223197937,1.0,0.0,0.0,3.6240897178649902,3.624112606048584,8.763773848841083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.3330078125,0.0,1463.7149658203125,1895.4371337890625,0.0,1914.8018798828125,0.8954735994338989,1.0,0.0,3.0,1.0,0.0
17743800,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9275901913642884,0.2548800706863403,0.2287134975194931,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704650878906,0.9670441150665284,0.285458356142044,0.2696728408336639,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9911482930183412,0.3098807632923126,0.2163249403238296,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9287411570549012,0.2556261718273163,0.2416138797998428,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.7668588161468506,0.144508957862854,0.6494540572166443,285.0704650878906,284.95001220703125,297.8915405273437,295.68310546875,297.5947265625,297.3622131347656,285.06744384765625,1.0,0.3522057831287384,0.7885029911994934,0.7885029911994934,1.0,1.0,-1.9273757934570312,0.8471139073371887,1.0802618265151978,0.4050301611423492,0.9857280254364014,0.9857280254364014,0.0,48.95852279663086,40.0,45039.98046875,0.0,567.050537109375,1.0,280.941650390625,283.9156494140625,298.6671142578125,301.5553283691406,293.1499938964844,293.1499938964844,280.6499938964844,30505.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737085223197937,1.0,0.0,0.0,3.6240897178649902,3.624112606048584,8.763773848841083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.3330078125,0.0,1463.7149658203125,1895.4371337890625,0.0,1914.8018798828125,0.8954735994338989,1.0,0.0,3.0,1.0,0.0
17743860,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.968958616256714,0.2584334909915924,0.2320565581321716,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.9990000128746032,0.2894508242607116,0.2728679180145263,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.3153237700462341,0.2018997520208358,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9699827432632446,0.2593459784984588,0.2451585233211517,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8004891276359558,0.147713229060173,0.6635317802429199,284.8846740722656,284.95001220703125,297.9541320800781,295.7113952636719,297.626708984375,297.3696594238281,284.8905639648437,1.0,0.3501132726669311,0.7877353429794312,0.7877353429794312,1.0,1.0,-1.9400615692138672,0.8531449437141418,1.08691668510437,0.4082671105861664,0.8586905598640442,0.8586905598640442,0.0,44.62067031860352,60.0,45956.07421875,0.0,561.5743408203125,1.0,280.6573181152344,283.7254333496094,298.7622985839844,301.7960510253906,293.1499938964844,293.1499938964844,280.95001220703125,38344.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523811459541321,1.0,0.0,0.0,3.57328724861145,3.573310852050781,8.519795073880232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.2119140625,0.0,1466.65966796875,1895.4371337890625,0.0,2046.0865478515625,0.8895921111106873,1.0,0.0,3.0,1.0,0.0
17743920,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.968958616256714,0.2584334909915924,0.2320565581321716,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.9990000128746032,0.2894508242607116,0.2728679180145263,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.3153237700462341,0.2018997520208358,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9699827432632446,0.2593459784984588,0.2451585233211517,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8004891276359558,0.147713229060173,0.6635317802429199,284.8846740722656,284.95001220703125,297.9541320800781,295.7113952636719,297.626708984375,297.3696594238281,284.8905639648437,1.0,0.3501132726669311,0.7877353429794312,0.7877353429794312,1.0,1.0,-1.9400615692138672,0.8531449437141418,1.08691668510437,0.4082671105861664,0.8586905598640442,0.8586905598640442,0.0,44.62067031860352,60.0,45956.07421875,0.0,561.5743408203125,1.0,280.6573181152344,283.7254333496094,298.7622985839844,301.7960510253906,293.1499938964844,293.1499938964844,280.95001220703125,38344.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523811459541321,1.0,0.0,0.0,3.57328724861145,3.573310852050781,8.519795073880232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.2119140625,0.0,1466.65966796875,1895.4371337890625,0.0,2046.0865478515625,0.8895921111106873,1.0,0.0,3.0,1.0,0.0
17743980,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9695420861244202,0.262660950422287,0.2355677932500839,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625915527344,0.9990000128746032,0.2944105863571167,0.2768139243125915,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.3229671120643616,0.2046324908733368,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.970642387866974,0.2635712921619415,0.2489316016435623,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.803084671497345,0.1512279063463211,0.6787169575691223,285.06256103515625,284.95001220703125,298.0116882324219,295.73760986328125,297.660400390625,297.38360595703125,285.0632629394531,1.0,0.3570059835910797,0.7869676351547241,0.7869676351547241,1.0,1.0,-1.9751750230789185,0.8697963356971741,1.1053787469863892,0.4169946908950805,1.0,1.0,0.0,46.0141487121582,80.0,46119.546875,0.0,591.8211059570312,1.0,280.9425048828125,283.8856506347656,298.72576904296875,301.6886291503906,293.1499938964844,293.1499938964844,280.6499938964844,31592.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454097270965576,1.0,0.0,0.0,3.742555141448975,3.742579221725464,9.346084652861464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.5849609375,0.0,1604.7890625,1895.4371337890625,0.0,1985.872314453125,0.9229159951210022,1.0,0.0,3.0,1.0,0.0
17744040,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9695420861244202,0.262660950422287,0.2355677932500839,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625915527344,0.9990000128746032,0.2944105863571167,0.2768139243125915,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.3229671120643616,0.2046324908733368,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.970642387866974,0.2635712921619415,0.2489316016435623,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.803084671497345,0.1512279063463211,0.6787169575691223,285.06256103515625,284.95001220703125,298.0116882324219,295.73760986328125,297.660400390625,297.38360595703125,285.0632629394531,1.0,0.3570059835910797,0.7869676351547241,0.7869676351547241,1.0,1.0,-1.9751750230789185,0.8697963356971741,1.1053787469863892,0.4169946908950805,1.0,1.0,0.0,46.0141487121582,80.0,46119.546875,0.0,591.8211059570312,1.0,280.9425048828125,283.8856506347656,298.72576904296875,301.6886291503906,293.1499938964844,293.1499938964844,280.6499938964844,31592.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454097270965576,1.0,0.0,0.0,3.742555141448975,3.742579221725464,9.346084652861464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.5849609375,0.0,1604.7890625,1895.4371337890625,0.0,1985.872314453125,0.9229159951210022,1.0,0.0,3.0,1.0,0.0
17744100,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9591280817985536,0.2645952701568603,0.2375441938638687,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374694824219,0.9928007125854492,0.2964162826538086,0.2800745069980621,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9990000128746032,0.3255010545253753,0.213054671883583,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.960326075553894,0.2656169831752777,0.2510399520397186,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7954221963882446,0.1529537737369537,0.6870880722999573,284.9374084472656,284.95001220703125,298.0384521484375,295.7499389648437,297.6745910644531,297.38739013671875,284.92401123046875,1.0,0.3632093667984009,0.7865837812423706,0.7865837812423706,1.0,1.0,-2.003038167953491,0.8830099701881409,1.1200282573699951,0.4241589307785034,0.9474408626556396,0.9474408626556396,0.0,48.43595886230469,80.0,47597.625,0.0,621.3939208984375,1.0,280.6950988769531,283.7157592773437,298.80816650390625,301.9579162597656,293.1499938964844,293.1499938964844,280.6499938964844,33613.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549307346343994,1.0,0.0,0.0,3.784881114959717,3.784905910491944,9.558675628795754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.01953125,0.0,1669.95556640625,1895.4371337890625,0.0,2068.258544921875,0.9327492117881776,1.0,0.0,3.0,1.0,0.0
17744160,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.941268026828766,0.2662080526351928,0.2391892224550247,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.9786446690559388,0.298220694065094,0.281949907541275,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9990000128746032,0.3260058760643005,0.2257925570011139,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9427866339683532,0.2674565017223358,0.2529479265213012,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7827996015548706,0.1545528918504715,0.694969892501831,284.9237976074219,284.95001220703125,298.06378173828125,295.7616882324219,297.6852111816406,297.3856506347656,284.9296569824219,1.0,0.3708618283271789,0.7861756086349487,0.7861756086349487,1.0,1.0,-2.034242868423462,0.8978436589241028,1.1363991498947144,0.4321209490299225,0.9278219938278198,0.9278219938278198,0.0,51.9730224609375,100.0,48161.46875,0.0,657.9225463867188,1.0,280.656494140625,283.7167663574219,298.8172607421875,301.9629821777344,293.1499938964844,293.1499938964844,280.3500061035156,36030.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760713517665863,1.0,0.0,0.0,3.7566475868225098,3.756672620773315,9.41660175612924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.400390625,0.0,1655.3214111328125,1895.4371337890625,0.0,2118.834228515625,0.9291365742683412,1.0,0.0,3.0,1.0,0.0
17744220,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8777130246162415,0.2691744863986969,0.2423799932003021,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.912895679473877,0.3017359375953674,0.2857763767242431,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9406886696815492,0.3253881633281708,0.2281173020601272,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8795146942138672,0.2709494531154632,0.2567830085754394,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7373661994934082,0.1575546413660049,0.711063802242279,284.88262939453125,284.95001220703125,298.11004638671875,295.7834167480469,297.7034912109375,297.380859375,284.8922424316406,1.0,0.3878445029258728,0.7853593230247498,0.7853593230247498,1.0,1.0,-2.069530725479126,0.9145268201828004,1.1550039052963257,0.4412481188774109,0.8450480103492737,0.8450480103492737,0.0,65.59912872314453,120.0,49306.96875,0.0,734.3572998046875,1.0,280.3574523925781,283.66180419921875,298.83111572265625,302.073486328125,293.1499938964844,293.1499938964844,280.6499938964844,40867.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736940979957581,1.0,0.0,0.0,3.559278964996338,3.559303045272827,8.453126270069333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.44384765625,0.0,1470.076171875,1895.4371337890625,0.0,2233.7119140625,0.8898532390594482,1.0,0.0,3.0,1.0,0.0
17744280,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8777130246162415,0.2691744863986969,0.2423799932003021,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.912895679473877,0.3017359375953674,0.2857763767242431,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9406886696815492,0.3253881633281708,0.2281173020601272,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8795146942138672,0.2709494531154632,0.2567830085754394,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7373661994934082,0.1575546413660049,0.711063802242279,284.88262939453125,284.95001220703125,298.11004638671875,295.7834167480469,297.7034912109375,297.380859375,284.8922424316406,1.0,0.3878445029258728,0.7853593230247498,0.7853593230247498,1.0,1.0,-2.069530725479126,0.9145268201828004,1.1550039052963257,0.4412481188774109,0.8450480103492737,0.8450480103492737,0.0,65.59912872314453,120.0,49306.96875,0.0,734.3572998046875,1.0,280.3574523925781,283.66180419921875,298.83111572265625,302.073486328125,293.1499938964844,293.1499938964844,280.6499938964844,40867.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736940979957581,1.0,0.0,0.0,3.559278964996338,3.559303045272827,8.453126270069333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.44384765625,0.0,1470.076171875,1895.4371337890625,0.0,2233.7119140625,0.8898532390594482,1.0,0.0,3.0,1.0,0.0
17744340,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8354601860046387,0.2731323838233948,0.2462299317121505,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639038085937,0.8664853572845459,0.3061995804309845,0.2903096377849579,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8870059251785278,0.3278377652168274,0.2297674417495727,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8373802304267883,0.2752574682235718,0.2612006962299347,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7042876482009888,0.1609657406806945,0.7285304665565491,285.0639038085937,284.95001220703125,298.1499938964844,295.8027648925781,297.7250061035156,297.3866271972656,285.062744140625,1.0,0.406644195318222,0.7845430374145508,0.7845430374145508,1.0,1.0,-2.107817411422729,0.932715654373169,1.1751017570495603,0.4509245157241821,1.0,1.0,0.0,81.5555419921875,123.0,49662.33203125,0.0,824.4159545898438,1.0,280.6427917480469,283.8162536621094,298.79278564453125,301.9759216308594,293.1499938964844,293.1499938964844,280.3500061035156,31738.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670224905014038,1.0,0.0,0.0,3.74235200881958,3.742376089096069,9.345069997834798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.3642578125,0.0,1605.666748046875,1895.4371337890625,0.0,2174.444091796875,0.9230724573135376,1.0,0.0,3.0,1.0,0.0
17744400,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8354601860046387,0.2731323838233948,0.2462299317121505,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639038085937,0.8664853572845459,0.3061995804309845,0.2903096377849579,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8870059251785278,0.3278377652168274,0.2297674417495727,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8373802304267883,0.2752574682235718,0.2612006962299347,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7042876482009888,0.1609657406806945,0.7285304665565491,285.0639038085937,284.95001220703125,298.1499938964844,295.8027648925781,297.7250061035156,297.3866271972656,285.062744140625,1.0,0.406644195318222,0.7845430374145508,0.7845430374145508,1.0,1.0,-2.107817411422729,0.932715654373169,1.1751017570495603,0.4509245157241821,1.0,1.0,0.0,81.5555419921875,123.0,49662.33203125,0.0,824.4159545898438,1.0,280.6427917480469,283.8162536621094,298.79278564453125,301.9759216308594,293.1499938964844,293.1499938964844,280.3500061035156,31738.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670224905014038,1.0,0.0,0.0,3.74235200881958,3.742376089096069,9.345069997834798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.3642578125,0.0,1605.666748046875,1895.4371337890625,0.0,2174.444091796875,0.9230724573135376,1.0,0.0,3.0,1.0,0.0
17744460,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8136964440345764,0.2757377028465271,0.2494290024042129,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.843368649482727,0.3097487688064575,0.2944554984569549,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8609059453010559,0.3299354314804077,0.2317638099193573,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8162332773208618,0.278704971075058,0.2652326822280884,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.685528039932251,0.1637033522129058,0.7441826462745667,284.908935546875,284.95001220703125,298.17987060546875,295.81842041015625,297.7374267578125,297.38427734375,284.912353515625,1.0,0.4207637012004852,0.7831210494041443,0.7831210494041443,1.0,1.0,-2.142687559127808,0.9491379857063292,1.1935495138168335,0.459761768579483,0.9032071232795716,0.9032071232795716,0.0,93.80331420898438,111.0,51148.1875,0.0,900.816162109375,1.0,280.3573913574219,283.6409606933594,298.8664855957031,302.2145080566406,293.1499938964844,293.1499938964844,280.04998779296875,37061.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781097412109375,1.0,0.0,0.0,3.7205848693847656,3.720609664916992,9.236675850843312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.830078125,0.0,1621.221435546875,1895.4371337890625,0.0,2299.998779296875,0.92164808511734,1.0,0.0,3.0,1.0,0.0
17744520,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8136964440345764,0.2757377028465271,0.2494290024042129,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.843368649482727,0.3097487688064575,0.2944554984569549,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8609059453010559,0.3299354314804077,0.2317638099193573,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8162332773208618,0.278704971075058,0.2652326822280884,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.685528039932251,0.1637033522129058,0.7441826462745667,284.908935546875,284.95001220703125,298.17987060546875,295.81842041015625,297.7374267578125,297.38427734375,284.912353515625,1.0,0.4207637012004852,0.7831210494041443,0.7831210494041443,1.0,1.0,-2.142687559127808,0.9491379857063292,1.1935495138168335,0.459761768579483,0.9032071232795716,0.9032071232795716,0.0,93.80331420898438,111.0,51148.1875,0.0,900.816162109375,1.0,280.3573913574219,283.6409606933594,298.8664855957031,302.2145080566406,293.1499938964844,293.1499938964844,280.04998779296875,37061.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781097412109375,1.0,0.0,0.0,3.7205848693847656,3.720609664916992,9.236675850843312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.830078125,0.0,1621.221435546875,1895.4371337890625,0.0,2299.998779296875,0.92164808511734,1.0,0.0,3.0,1.0,0.0
17744580,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8078277111053467,0.2775724530220032,0.251253604888916,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88970947265625,0.8381417989730835,0.3125539720058441,0.297319620847702,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8541646003723145,0.3315770030021667,0.2330169379711151,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8112784624099731,0.2814187705516815,0.2680183351039886,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.681689441204071,0.1657001823186874,0.7543800473213196,284.88983154296875,284.95001220703125,298.1967163085937,295.8294677734375,297.7401123046875,297.3749694824219,284.8971862792969,1.0,0.4266506731510162,0.7816990613937378,0.7816990613937378,1.0,1.0,-2.1654231548309326,0.9597539305686952,1.2056692838668823,0.4654272198677063,0.8284646272659302,0.8284646272659302,0.0,98.30323791503906,99.0,51718.84375,0.0,939.038330078125,1.0,280.05810546875,283.6146545410156,298.8594665527344,302.260009765625,293.1499938964844,293.1499938964844,280.3500061035156,41309.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902289032936096,1.0,0.0,0.0,3.4719948768615723,3.472018241882324,8.04361889095162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.66015625,0.0,1381.787353515625,1895.4371337890625,0.0,2382.447265625,0.8714815378189087,1.0,0.0,3.0,1.0,0.0
17744640,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8078277111053467,0.2775724530220032,0.251253604888916,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88970947265625,0.8381417989730835,0.3125539720058441,0.297319620847702,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8541646003723145,0.3315770030021667,0.2330169379711151,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8112784624099731,0.2814187705516815,0.2680183351039886,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.681689441204071,0.1657001823186874,0.7543800473213196,284.88983154296875,284.95001220703125,298.1967163085937,295.8294677734375,297.7401123046875,297.3749694824219,284.8971862792969,1.0,0.4266506731510162,0.7816990613937378,0.7816990613937378,1.0,1.0,-2.1654231548309326,0.9597539305686952,1.2056692838668823,0.4654272198677063,0.8284646272659302,0.8284646272659302,0.0,98.30323791503906,99.0,51718.84375,0.0,939.038330078125,1.0,280.05810546875,283.6146545410156,298.8594665527344,302.260009765625,293.1499938964844,293.1499938964844,280.3500061035156,41309.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902289032936096,1.0,0.0,0.0,3.4719948768615723,3.472018241882324,8.04361889095162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.66015625,0.0,1381.787353515625,1895.4371337890625,0.0,2382.447265625,0.8714815378189087,1.0,0.0,3.0,1.0,0.0
17744700,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8100377917289734,0.2789422869682312,0.2522513568401336,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.8405330181121826,0.3142624199390411,0.2987460196018219,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8562034368515015,0.3328440487384796,0.2337273508310318,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8137359023094177,0.2830399870872497,0.2693814635276794,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6841552257537842,0.1667898893356323,0.7588260769844055,285.0282287597656,284.95001220703125,298.2005310058594,295.8333435058594,297.7409973144531,297.3731689453125,285.036865234375,1.0,0.4276215136051178,0.7809880971908569,0.7809880971908569,1.0,1.0,-2.1761629581451416,0.9647691249847412,1.2113938331604004,0.4680598080158233,0.9222999811172484,0.9222999811172484,0.0,98.0267105102539,99.0,51344.1953125,0.0,948.44580078125,1.0,280.29815673828125,283.7561340332031,298.8006896972656,302.06103515625,293.1499938964844,293.1499938964844,280.3500061035156,34310.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834894061088562,1.0,0.0,0.0,3.5398025512695312,3.539825201034546,8.360868832824053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.2197265625,0.0,1401.733154296875,1895.4371337890625,0.0,2321.525634765625,0.8819374442100525,1.0,0.0,3.0,1.0,0.0
17744760,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8152531385421753,0.2804487347602844,0.2535055875778198,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8459579944610596,0.3160959184169769,0.3003670573234558,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8614895343780518,0.3342588245868683,0.2346308082342147,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8190600275993347,0.2847733795642853,0.270912230014801,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6893106698989868,0.1679350584745407,0.7635437250137329,285.0304870605469,284.95001220703125,298.2014465332031,295.8362121582031,297.7414245605469,297.3728942871094,285.0279846191406,1.0,0.4277011156082153,0.7803589701652527,0.7803589701652527,1.0,1.0,-2.188206195831299,0.9704169034957886,1.2177891731262207,0.471068412065506,0.9525552988052368,0.9525552988052368,0.0,96.39678955078124,87.0,51717.1640625,0.0,954.1646118164062,1.0,280.34197998046875,283.7383117675781,298.81640625,302.1365966796875,293.1499938964844,293.1499938964844,280.04998779296875,32322.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818313241004944,1.0,0.0,0.0,3.642170906066896,3.642194271087648,8.851440043144976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.7939453125,0.0,1497.0155029296875,1895.4371337890625,0.0,2306.59814453125,0.9008073806762696,1.0,0.0,3.0,1.0,0.0
17744820,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8291082978248596,0.28232142329216,0.2552513182163238,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8614288568496704,0.3189166486263275,0.3030255436897278,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8767787218093872,0.3360892832279205,0.2359300404787063,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8335368037223816,0.2874685823917389,0.2734347879886627,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7033696174621582,0.1697090417146682,0.7711063027381897,284.90399169921875,284.95001220703125,298.1949768066406,295.83892822265625,297.7341613769531,297.3645324707031,284.9094543457031,1.0,0.4256294071674347,0.779100775718689,0.779100775718689,1.0,1.0,-2.207176446914673,0.9792435765266418,1.2279329299926758,0.4758358597755432,0.8524508476257324,0.8524508476257324,0.0,91.08877563476562,75.0,52550.8203125,0.0,952.9506225585938,1.0,280.0575561523437,283.60723876953125,298.8714599609375,302.317138671875,293.1499938964844,293.1499938964844,280.3500061035156,38880.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926822900772095,1.0,0.0,0.0,3.5345559120178223,3.5345795154571533,8.336102155226399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.07568359375,0.0,1429.3570556640625,1895.4371337890625,0.0,2404.71826171875,0.8822054266929626,1.0,0.0,3.0,1.0,0.0
17744880,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8291082978248596,0.28232142329216,0.2552513182163238,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.8614288568496704,0.3189166486263275,0.3030255436897278,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8767787218093872,0.3360892832279205,0.2359300404787063,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8335368037223816,0.2874685823917389,0.2734347879886627,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7033696174621582,0.1697090417146682,0.7711063027381897,284.90399169921875,284.95001220703125,298.1949768066406,295.83892822265625,297.7341613769531,297.3645324707031,284.9094543457031,1.0,0.4256294071674347,0.779100775718689,0.779100775718689,1.0,1.0,-2.207176446914673,0.9792435765266418,1.2279329299926758,0.4758358597755432,0.8524508476257324,0.8524508476257324,0.0,91.08877563476562,75.0,52550.8203125,0.0,952.9506225585938,1.0,280.0575561523437,283.60723876953125,298.8714599609375,302.317138671875,293.1499938964844,293.1499938964844,280.3500061035156,38880.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926822900772095,1.0,0.0,0.0,3.5345559120178223,3.5345795154571533,8.336102155226399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.07568359375,0.0,1429.3570556640625,1895.4371337890625,0.0,2404.71826171875,0.8822054266929626,1.0,0.0,3.0,1.0,0.0
17744940,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8510354161262512,0.2848970592021942,0.257009208202362,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0383605957031,0.8863014578819275,0.3222381174564361,0.3056322038173675,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9015666246414183,0.3385928571224212,0.2372534275054931,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.856361448764801,0.2906083166599273,0.2758906185626983,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7234382033348083,0.171689286828041,0.7779514789581299,285.038330078125,284.95001220703125,298.1781921386719,295.8379211425781,297.7252197265625,297.3612976074219,285.0351867675781,1.0,0.4214978814125061,0.7778425812721252,0.7778425812721252,1.0,1.0,-2.2251763343811035,0.9876400828361512,1.2375363111495972,0.4801933467388153,0.9797650575637816,0.9797650575637816,0.0,83.24273681640625,63.0,52440.39453125,0.0,941.08642578125,1.0,280.3425598144531,283.7300109863281,298.8253173828125,302.1943664550781,293.1499938964844,293.1499938964844,280.04998779296875,31953.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861421704292297,1.0,0.0,0.0,3.703655481338501,3.703679323196411,9.152809639090264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.775390625,0.0,1562.9639892578125,1895.4371337890625,0.0,2345.458740234375,0.9142990112304688,1.0,0.0,3.0,1.0,0.0
17745000,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8510354161262512,0.2848970592021942,0.257009208202362,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0383605957031,0.8863014578819275,0.3222381174564361,0.3056322038173675,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9015666246414183,0.3385928571224212,0.2372534275054931,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.856361448764801,0.2906083166599273,0.2758906185626983,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7234382033348083,0.171689286828041,0.7779514789581299,285.038330078125,284.95001220703125,298.1781921386719,295.8379211425781,297.7252197265625,297.3612976074219,285.0351867675781,1.0,0.4214978814125061,0.7778425812721252,0.7778425812721252,1.0,1.0,-2.2251763343811035,0.9876400828361512,1.2375363111495972,0.4801933467388153,0.9797650575637816,0.9797650575637816,0.0,83.24273681640625,63.0,52440.39453125,0.0,941.08642578125,1.0,280.3425598144531,283.7300109863281,298.8253173828125,302.1943664550781,293.1499938964844,293.1499938964844,280.04998779296875,31953.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861421704292297,1.0,0.0,0.0,3.703655481338501,3.703679323196411,9.152809639090264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.775390625,0.0,1562.9639892578125,1895.4371337890625,0.0,2345.458740234375,0.9142990112304688,1.0,0.0,3.0,1.0,0.0
