time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8824203610420227,0.2864932119846344,0.2583788931369781,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.9222329258918762,0.3248450458049774,0.3079537153244018,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9391040802001952,0.340242862701416,0.2383297085762024,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8890232443809509,0.2930964827537536,0.2780816256999969,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7488877773284912,0.1732588112354278,0.7838889360427856,284.8914794921875,284.95001220703125,298.15203857421875,295.8334045410156,297.7087097167969,297.3522033691406,284.8966064453125,1.0,0.4160511791706085,0.7766494750976562,0.7766494750976562,1.0,1.0,-2.2406723499298096,0.9948355555534364,1.245836853981018,0.4839544892311096,0.8647069931030273,0.8647069931030273,0.0,74.15640258789062,51.0,53269.20703125,0.0,921.7796020507812,1.0,280.0570373535156,283.5802001953125,298.868896484375,302.3641967773437,293.1499938964844,293.1499938964844,280.3500061035156,38813.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975541949272156,1.0,0.0,0.0,3.609292507171631,3.60931658744812,8.692354640515987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.03466796875,0.0,1509.1646728515625,1895.4371337890625,0.0,2449.0849609375,0.8984373807907104,1.0,0.0,3.0,1.0,0.0
17745120,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8824203610420227,0.2864932119846344,0.2583788931369781,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.9222329258918762,0.3248450458049774,0.3079537153244018,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9391040802001952,0.340242862701416,0.2383297085762024,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8890232443809509,0.2930964827537536,0.2780816256999969,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7488877773284912,0.1732588112354278,0.7838889360427856,284.8914794921875,284.95001220703125,298.15203857421875,295.8334045410156,297.7087097167969,297.3522033691406,284.8966064453125,1.0,0.4160511791706085,0.7766494750976562,0.7766494750976562,1.0,1.0,-2.2406723499298096,0.9948355555534364,1.245836853981018,0.4839544892311096,0.8647069931030273,0.8647069931030273,0.0,74.15640258789062,51.0,53269.20703125,0.0,921.7796020507812,1.0,280.0570373535156,283.5802001953125,298.868896484375,302.3641967773437,293.1499938964844,293.1499938964844,280.3500061035156,38813.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975541949272156,1.0,0.0,0.0,3.609292507171631,3.60931658744812,8.692354640515987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.03466796875,0.0,1509.1646728515625,1895.4371337890625,0.0,2449.0849609375,0.8984373807907104,1.0,0.0,3.0,1.0,0.0
17745180,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.933379590511322,0.2888651490211487,0.2598365247249603,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.9759974479675292,0.3280073702335357,0.3102926313877105,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9885279536247252,0.3426238894462585,0.2394787967205047,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9420374631881714,0.2960697114467621,0.2802689671516418,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7889680862426758,0.1750914305448532,0.7895399928092957,285.03497314453125,284.95001220703125,298.11737060546875,295.82568359375,297.6918029785156,297.3491516113281,285.0321655273437,1.0,0.4096859991550445,0.7754563689231873,0.7754563689231873,1.0,1.0,-2.2560231685638428,1.0019885301589966,1.2540347576141355,0.4875500798225403,0.9932274222373962,0.9932274222373962,0.0,63.90089416503906,54.0,53018.1796875,0.0,897.54443359375,1.0,280.34307861328125,283.71630859375,298.8125305175781,302.2211608886719,293.1499938964844,293.1499938964844,280.04998779296875,32299.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908536195755005,1.0,0.0,0.0,3.759764909744263,3.759789228439331,9.432235970052716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.8466796875,0.0,1630.22705078125,1895.4371337890625,0.0,2388.11328125,0.9272085428237916,1.0,0.0,3.0,1.0,0.0
17745240,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.933379590511322,0.2888651490211487,0.2598365247249603,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.9759974479675292,0.3280073702335357,0.3102926313877105,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9885279536247252,0.3426238894462585,0.2394787967205047,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9420374631881714,0.2960697114467621,0.2802689671516418,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7889680862426758,0.1750914305448532,0.7895399928092957,285.03497314453125,284.95001220703125,298.11737060546875,295.82568359375,297.6918029785156,297.3491516113281,285.0321655273437,1.0,0.4096859991550445,0.7754563689231873,0.7754563689231873,1.0,1.0,-2.2560231685638428,1.0019885301589966,1.2540347576141355,0.4875500798225403,0.9932274222373962,0.9932274222373962,0.0,63.90089416503906,54.0,53018.1796875,0.0,897.54443359375,1.0,280.34307861328125,283.71630859375,298.8125305175781,302.2211608886719,293.1499938964844,293.1499938964844,280.04998779296875,32299.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908536195755005,1.0,0.0,0.0,3.759764909744263,3.759789228439331,9.432235970052716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.8466796875,0.0,1630.22705078125,1895.4371337890625,0.0,2388.11328125,0.9272085428237916,1.0,0.0,3.0,1.0,0.0
17745300,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9536542296409608,0.2897124588489532,0.2607156932353973,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.9921895861625672,0.3293564617633819,0.3116244971752167,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.3436356782913208,0.2376204878091812,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9621373414993286,0.2973418831825256,0.2815127968788147,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8048124313354492,0.1758853793144226,0.7930037975311279,284.8818054199219,284.95001220703125,298.0971069335937,295.8206787109375,297.6809997558594,297.3459167480469,284.8700561523437,1.0,0.4082497358322143,0.7748598456382751,0.7748598456382751,1.0,1.0,-2.261550188064575,1.0044748783111572,1.2570754289627075,0.4890386462211609,0.8970956802368164,0.8970956802368164,0.0,60.94076156616211,54.0,53988.30078125,0.0,891.7695922851562,1.0,280.0948486328125,283.5379638671875,298.8676452636719,302.4483947753906,293.1499938964844,293.1499938964844,280.04998779296875,35835.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988123297691345,1.0,0.0,0.0,3.7616007328033447,3.7616257667541504,9.441449151381676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.630859375,0.0,1659.6422119140625,1895.4371337890625,0.0,2460.5712890625,0.9281441569328308,1.0,0.0,3.0,1.0,0.0
17745360,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.962505042552948,0.2902276515960693,0.2612186670303345,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.998903751373291,0.330434113740921,0.3125485777854919,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.3452552258968353,0.2319293469190597,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9710823893547058,0.2983641028404236,0.2825010120868683,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.812291145324707,0.1765035390853881,0.7958046793937683,284.8770751953125,284.95001220703125,298.0750732421875,295.8149719238281,297.6684265136719,297.34088134765625,284.88201904296875,1.0,0.4072399735450744,0.7742757797241211,0.7742757797241211,1.0,1.0,-2.261538028717041,1.0043823719024658,1.2571555376052856,0.4887747764587402,0.866416335105896,0.866416335105896,0.0,59.6246452331543,74.0,53639.671875,0.0,886.4674072265625,1.0,280.05670166015625,283.55865478515625,298.8480834960937,302.3743591308594,293.1499938964844,293.1499938964844,280.3500061035156,39354.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017777800559998,1.0,0.0,0.0,3.65563440322876,3.6556589603424072,8.917000400288089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.107421875,0.0,1564.58642578125,1895.4371337890625,0.0,2487.6904296875,0.908855676651001,1.0,0.0,3.0,1.0,0.0
17745420,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9546647667884828,0.2923617959022522,0.2629051506519317,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.9938173890113832,0.3334347009658813,0.3153282701969147,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.3492170572280884,0.2389141917228698,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9643892049789428,0.3011625111103058,0.2849882841110229,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8067674040794373,0.1781830489635467,0.8030214309692383,285.0387878417969,284.95001220703125,298.026123046875,295.8015441894531,297.6461486816406,297.3395080566406,285.0374755859375,1.0,0.4133214354515075,0.7731075882911682,0.7731075882911682,1.0,1.0,-2.286928653717041,1.0164130926132202,1.2705155611038208,0.4946916401386261,1.0,1.0,0.0,61.96502685546875,94.0,53448.97265625,0.0,920.5746459960938,1.0,280.3432922363281,283.7141418457031,298.7853088378906,302.2169494628906,293.1499938964844,293.1499938964844,280.04998779296875,32532.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942798733711243,1.0,0.0,0.0,3.7913026809692383,3.791327476501465,9.591138905307162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.8857421875,0.0,1669.1790771484375,1895.4371337890625,0.0,2419.246826171875,0.934560775756836,1.0,0.0,3.0,1.0,0.0
17745480,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9546647667884828,0.2923617959022522,0.2629051506519317,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.9938173890113832,0.3334347009658813,0.3153282701969147,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.3492170572280884,0.2389141917228698,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9643892049789428,0.3011625111103058,0.2849882841110229,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8067674040794373,0.1781830489635467,0.8030214309692383,285.0387878417969,284.95001220703125,298.026123046875,295.8015441894531,297.6461486816406,297.3395080566406,285.0374755859375,1.0,0.4133214354515075,0.7731075882911682,0.7731075882911682,1.0,1.0,-2.286928653717041,1.0164130926132202,1.2705155611038208,0.4946916401386261,1.0,1.0,0.0,61.96502685546875,94.0,53448.97265625,0.0,920.5746459960938,1.0,280.3432922363281,283.7141418457031,298.7853088378906,302.2169494628906,293.1499938964844,293.1499938964844,280.04998779296875,32532.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942798733711243,1.0,0.0,0.0,3.7913026809692383,3.791327476501465,9.591138905307162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.8857421875,0.0,1669.1790771484375,1895.4371337890625,0.0,2419.246826171875,0.934560775756836,1.0,0.0,3.0,1.0,0.0
17745540,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9082595705986024,0.2934747040271759,0.2645799219608307,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.9551340341567992,0.3356738984584808,0.3180613219738006,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9687538146972656,0.3494063913822174,0.2447820007801056,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9191915392875672,0.3032967746257782,0.2875988185405731,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7723783254623413,0.1794119477272033,0.8110323548316956,284.8919677734375,284.95001220703125,297.97137451171875,295.78564453125,297.6158142089844,297.3284606933594,284.894775390625,1.0,0.424635499715805,0.7719394564628601,0.7719394564628601,1.0,1.0,-2.3116729259490967,1.028125882148743,1.283547043800354,0.5004580020904541,0.8913672566413879,0.8913672566413879,0.0,71.52886199951172,114.0,54582.25,0.0,983.322509765625,1.0,280.0570678710937,283.554931640625,298.8231506347656,302.3992004394531,293.1499938964844,293.1499938964844,280.3500061035156,38161.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060579895973206,1.0,0.0,0.0,3.725780963897705,3.72580623626709,9.262494131689892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.5361328125,0.0,1635.6295166015625,1895.4371337890625,0.0,2526.93994140625,0.9237105846405028,1.0,0.0,3.0,1.0,0.0
17745600,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9082595705986024,0.2934747040271759,0.2645799219608307,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.9551340341567992,0.3356738984584808,0.3180613219738006,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9687538146972656,0.3494063913822174,0.2447820007801056,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9191915392875672,0.3032967746257782,0.2875988185405731,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7723783254623413,0.1794119477272033,0.8110323548316956,284.8919677734375,284.95001220703125,297.97137451171875,295.78564453125,297.6158142089844,297.3284606933594,284.894775390625,1.0,0.424635499715805,0.7719394564628601,0.7719394564628601,1.0,1.0,-2.3116729259490967,1.028125882148743,1.283547043800354,0.5004580020904541,0.8913672566413879,0.8913672566413879,0.0,71.52886199951172,114.0,54582.25,0.0,983.322509765625,1.0,280.0570678710937,283.554931640625,298.8231506347656,302.3992004394531,293.1499938964844,293.1499938964844,280.3500061035156,38161.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060579895973206,1.0,0.0,0.0,3.725780963897705,3.72580623626709,9.262494131689892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.5361328125,0.0,1635.6295166015625,1895.4371337890625,0.0,2526.93994140625,0.9237105846405028,1.0,0.0,3.0,1.0,0.0
17745660,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.86296147108078,0.2951329946517944,0.2663390934467315,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.9033949375152588,0.3383431136608124,0.320907324552536,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9155282974243164,0.3506965041160583,0.2458102405071258,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8730044364929199,0.3058423995971679,0.2903397977352142,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7366403341293335,0.1807769536972046,0.8192094564437866,285.0528259277344,284.95001220703125,297.9117126464844,295.767578125,297.5863952636719,297.3230285644531,285.0523376464844,1.0,0.4385319948196411,0.7705216407775879,0.7705216407775879,1.0,1.0,-2.3319215774536133,1.0374720096588137,1.2944494485855105,0.505669891834259,1.0,1.0,0.0,85.67146301269531,134.0,54233.74609375,0.0,1060.447265625,1.0,280.3435363769531,283.7168273925781,298.7581787109375,302.24481201171875,293.1499938964844,293.1499938964844,280.04998779296875,33256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002462983131409,1.0,0.0,0.0,3.842686176300049,3.8427114486694336,9.852877838056884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.4833984375,0.0,1736.6820068359375,1895.4371337890625,0.0,2473.677001953125,0.9464808702468872,1.0,0.0,3.0,1.0,0.0
17745720,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.86296147108078,0.2951329946517944,0.2663390934467315,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.9033949375152588,0.3383431136608124,0.320907324552536,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9155282974243164,0.3506965041160583,0.2458102405071258,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8730044364929199,0.3058423995971679,0.2903397977352142,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7366403341293335,0.1807769536972046,0.8192094564437866,285.0528259277344,284.95001220703125,297.9117126464844,295.767578125,297.5863952636719,297.3230285644531,285.0523376464844,1.0,0.4385319948196411,0.7705216407775879,0.7705216407775879,1.0,1.0,-2.3319215774536133,1.0374720096588137,1.2944494485855105,0.505669891834259,1.0,1.0,0.0,85.67146301269531,134.0,54233.74609375,0.0,1060.447265625,1.0,280.3435363769531,283.7168273925781,298.7581787109375,302.24481201171875,293.1499938964844,293.1499938964844,280.04998779296875,33256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002462983131409,1.0,0.0,0.0,3.842686176300049,3.8427114486694336,9.852877838056884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.4833984375,0.0,1736.6820068359375,1895.4371337890625,0.0,2473.677001953125,0.9464808702468872,1.0,0.0,3.0,1.0,0.0
17745780,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8266785144805908,0.2957153022289276,0.2678200006484985,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.8637742400169373,0.3402301967144012,0.3236110806465149,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8733975887298584,0.3515473306179046,0.2470593005418777,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8365510702133179,0.3076996207237243,0.292989432811737,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7064951658248901,0.1816687434911728,0.8271015882492065,284.89166259765625,284.95001220703125,297.8480834960937,295.74755859375,297.55181884765625,297.3117370605469,284.8946228027344,1.0,0.4540072977542877,0.7691038846969604,0.7691038846969604,1.0,1.0,-2.351118326187134,1.0463852882385254,1.304733157157898,0.5102644562721252,0.90661883354187,0.90661883354187,0.0,102.54862213134766,137.0,55312.82421875,0.0,1148.814208984375,1.0,280.0567626953125,283.54327392578125,298.7847595214844,302.408935546875,293.1499938964844,293.1499938964844,279.75,38012.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118054270744324,1.0,0.0,0.0,3.7887754440307617,3.7888011932373047,9.57835709414212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.55859375,0.0,1708.7470703125,1895.4371337890625,0.0,2579.829345703125,0.9375134706497192,1.0,0.0,3.0,1.0,0.0
17745840,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8266785144805908,0.2957153022289276,0.2678200006484985,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916320800781,0.8637742400169373,0.3402301967144012,0.3236110806465149,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8733975887298584,0.3515473306179046,0.2470593005418777,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8365510702133179,0.3076996207237243,0.292989432811737,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7064951658248901,0.1816687434911728,0.8271015882492065,284.89166259765625,284.95001220703125,297.8480834960937,295.74755859375,297.55181884765625,297.3117370605469,284.8946228027344,1.0,0.4540072977542877,0.7691038846969604,0.7691038846969604,1.0,1.0,-2.351118326187134,1.0463852882385254,1.304733157157898,0.5102644562721252,0.90661883354187,0.90661883354187,0.0,102.54862213134766,137.0,55312.82421875,0.0,1148.814208984375,1.0,280.0567626953125,283.54327392578125,298.7847595214844,302.408935546875,293.1499938964844,293.1499938964844,279.75,38012.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118054270744324,1.0,0.0,0.0,3.7887754440307617,3.7888011932373047,9.57835709414212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.55859375,0.0,1708.7470703125,1895.4371337890625,0.0,2579.829345703125,0.9375134706497192,1.0,0.0,3.0,1.0,0.0
17745900,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8147553205490112,0.2957644760608673,0.2681766450405121,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.8512609601020813,0.3409496545791626,0.3246154487133026,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8601014018058777,0.3518112003803253,0.2474724054336547,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8251133561134338,0.3084198832511902,0.2939907312393188,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.695488691329956,0.1819422841072082,0.8298117518424988,284.79833984375,284.95001220703125,297.8150634765625,295.7369079589844,297.5331420898437,297.3045959472656,284.7984313964844,1.0,0.4596747159957886,0.768394947052002,0.768394947052002,1.0,1.0,-2.3577113151550293,1.0493980646133425,1.308313250541687,0.5117814540863037,0.811294674873352,0.811294674873352,0.0,109.40985870361328,137.0,55793.609375,0.0,1183.7642822265625,1.0,279.7976379394531,283.4381103515625,298.79058837890625,302.525390625,293.1499938964844,293.1499938964844,279.75,42995.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181272149085999,1.0,0.0,0.0,3.658505916595459,3.658531188964844,8.931014576774032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.5869140625,0.0,1595.1136474609375,1895.4371337890625,0.0,2638.227783203125,0.909253180027008,1.0,0.0,3.0,1.0,0.0
17745960,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8053140044212341,0.2959401607513428,0.268425852060318,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.8421724438667297,0.3417390286922455,0.3254956305027008,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8503759503364563,0.3522029519081116,0.2478194236755371,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8165525794029236,0.3092002272605896,0.2948717772960663,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6871939897537231,0.1822288036346435,0.8319724202156067,284.8825378417969,284.95001220703125,297.7813720703125,295.7258605957031,297.51470947265625,297.29833984375,284.88787841796875,1.0,0.4644834697246551,0.7676350474357605,0.7676350474357605,1.0,1.0,-2.363138437271118,1.0518471002578735,1.3112914562225342,0.5129522085189819,0.8298311829566956,0.8298311829566956,0.0,115.08975219726562,125.0,55473.37890625,0.0,1212.806884765625,1.0,279.7579650878906,283.5299072265625,298.7439880371094,302.3901672363281,293.1499938964844,293.1499938964844,280.04998779296875,41778.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182684779167175,1.0,0.0,0.0,3.5120620727539062,3.5120859146118164,8.230338153225603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.97265625,0.0,1426.656494140625,1895.4371337890625,0.0,2639.53515625,0.8806752562522888,1.0,0.0,3.0,1.0,0.0
17746020,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8025933504104614,0.2974167764186859,0.2695870995521545,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.8401839733123779,0.3441999554634094,0.3276909589767456,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8477927446365356,0.3540756404399872,0.2489975541830063,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8147285580635071,0.3115695714950561,0.2969980835914612,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6850940585136414,0.1833221763372421,0.8366599082946777,285.0104675292969,284.95001220703125,297.7124938964844,295.70281982421875,297.48272705078125,297.2960205078125,285.00836181640625,1.0,0.4676435589790344,0.7661152482032776,0.7661152482032776,1.0,1.0,-2.3767685890197754,1.0580754280090332,1.3186932802200315,0.5159830451011658,0.9368224143981934,0.9368224143981934,0.0,117.77488708496094,113.0,55119.546875,0.0,1239.4229736328125,1.0,280.0418395996094,283.6552429199219,298.6785583496094,302.220947265625,293.1499938964844,293.1499938964844,279.75,33283.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091779947280884,1.0,0.0,0.0,3.647571802139282,3.647595405578613,8.877711366039875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.3408203125,0.0,1510.154296875,1895.4371337890625,0.0,2555.62548828125,0.9026105403900146,1.0,0.0,3.0,1.0,0.0
17746080,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8025933504104614,0.2974167764186859,0.2695870995521545,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.8401839733123779,0.3441999554634094,0.3276909589767456,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8477927446365356,0.3540756404399872,0.2489975541830063,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8147285580635071,0.3115695714950561,0.2969980835914612,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6850940585136414,0.1833221763372421,0.8366599082946777,285.0104675292969,284.95001220703125,297.7124938964844,295.70281982421875,297.48272705078125,297.2960205078125,285.00836181640625,1.0,0.4676435589790344,0.7661152482032776,0.7661152482032776,1.0,1.0,-2.3767685890197754,1.0580754280090332,1.3186932802200315,0.5159830451011658,0.9368224143981934,0.9368224143981934,0.0,117.77488708496094,113.0,55119.546875,0.0,1239.4229736328125,1.0,280.0418395996094,283.6552429199219,298.6785583496094,302.220947265625,293.1499938964844,293.1499938964844,279.75,33283.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091779947280884,1.0,0.0,0.0,3.647571802139282,3.647595405578613,8.877711366039875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.3408203125,0.0,1510.154296875,1895.4371337890625,0.0,2555.62548828125,0.9026105403900146,1.0,0.0,3.0,1.0,0.0
17746140,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8086960911750793,0.2980087101459503,0.2702348828315735,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8469606637954712,0.3460035324096679,0.329462319612503,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.854189395904541,0.3551717400550842,0.2498369961977005,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8213733434677124,0.3133500218391418,0.2987310886383056,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6909892559051514,0.1841133087873459,0.8401198387145996,284.90557861328125,284.95001220703125,297.6423034667969,295.6787109375,297.4468994140625,297.2879638671875,284.9095764160156,1.0,0.4665683805942535,0.7645954489707947,0.7645954489707947,1.0,1.0,-2.386928081512451,1.0626095533370972,1.3243184089660645,0.5182098150253296,0.8435747027397156,0.8435747027397156,0.0,114.9220962524414,101.0,55619.71875,0.0,1239.6951904296875,1.0,279.7577819824219,283.548095703125,298.7020568847656,302.34814453125,293.1499938964844,293.1499938964844,280.04998779296875,39377.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180117011070251,1.0,0.0,0.0,3.505003929138184,3.5050272941589355,8.197290526368306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.408203125,0.0,1402.021240234375,1895.4371337890625,0.0,2637.15869140625,0.8762584328651428,1.0,0.0,3.0,1.0,0.0
17746200,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8086960911750793,0.2980087101459503,0.2702348828315735,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8469606637954712,0.3460035324096679,0.329462319612503,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.854189395904541,0.3551717400550842,0.2498369961977005,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8213733434677124,0.3133500218391418,0.2987310886383056,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6909892559051514,0.1841133087873459,0.8401198387145996,284.90557861328125,284.95001220703125,297.6423034667969,295.6787109375,297.4468994140625,297.2879638671875,284.9095764160156,1.0,0.4665683805942535,0.7645954489707947,0.7645954489707947,1.0,1.0,-2.386928081512451,1.0626095533370972,1.3243184089660645,0.5182098150253296,0.8435747027397156,0.8435747027397156,0.0,114.9220962524414,101.0,55619.71875,0.0,1239.6951904296875,1.0,279.7577819824219,283.548095703125,298.7020568847656,302.34814453125,293.1499938964844,293.1499938964844,280.04998779296875,39377.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180117011070251,1.0,0.0,0.0,3.505003929138184,3.5050272941589355,8.197290526368306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.408203125,0.0,1402.021240234375,1895.4371337890625,0.0,2637.15869140625,0.8762584328651428,1.0,0.0,3.0,1.0,0.0
17746260,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8215602040290833,0.2994228303432464,0.271012932062149,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.8613660335540771,0.3484074771404266,0.3312639892101288,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8684256076812744,0.3570109605789184,0.2507482171058655,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8348336219787598,0.3156749308109283,0.3004754185676574,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7034345865249634,0.1852528154850006,0.8433710932731628,285.0175170898437,284.95001220703125,297.5717468261719,295.65380859375,297.414794921875,297.28680419921875,285.0143737792969,1.0,0.4628518223762512,0.7631678581237793,0.7631678581237793,1.0,1.0,-2.3971188068389893,1.06719708442688,1.3299216032028198,0.5203559994697571,0.9492976665496826,0.9492976665496826,0.0,108.32585906982422,89.0,55279.24609375,0.0,1224.704833984375,1.0,280.042236328125,283.6590881347656,298.637451171875,302.19097900390625,293.1499938964844,293.1499938964844,279.75,32604.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109276294708252,1.0,0.0,0.0,3.656020641326904,3.6560442447662354,8.918885328057513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.6826171875,0.0,1514.43310546875,1895.4371337890625,0.0,2571.738525390625,0.9039259552955629,1.0,0.0,3.0,1.0,0.0
17746320,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8215602040290833,0.2994228303432464,0.271012932062149,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.8613660335540771,0.3484074771404266,0.3312639892101288,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8684256076812744,0.3570109605789184,0.2507482171058655,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8348336219787598,0.3156749308109283,0.3004754185676574,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7034345865249634,0.1852528154850006,0.8433710932731628,285.0175170898437,284.95001220703125,297.5717468261719,295.65380859375,297.414794921875,297.28680419921875,285.0143737792969,1.0,0.4628518223762512,0.7631678581237793,0.7631678581237793,1.0,1.0,-2.3971188068389893,1.06719708442688,1.3299216032028198,0.5203559994697571,0.9492976665496826,0.9492976665496826,0.0,108.32585906982422,89.0,55279.24609375,0.0,1224.704833984375,1.0,280.042236328125,283.6590881347656,298.637451171875,302.19097900390625,293.1499938964844,293.1499938964844,279.75,32604.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109276294708252,1.0,0.0,0.0,3.656020641326904,3.6560442447662354,8.918885328057513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.6826171875,0.0,1514.43310546875,1895.4371337890625,0.0,2571.738525390625,0.9039259552955629,1.0,0.0,3.0,1.0,0.0
17746380,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8387022018432617,0.2999462187290191,0.2714001536369324,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.8816689252853394,0.3501200973987579,0.332744151353836,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8885096907615662,0.3580288887023926,0.2513840198516845,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8535310626029968,0.3173719942569732,0.3019250035285949,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7196791172027588,0.186048611998558,0.8458815217018127,284.8988952636719,284.95001220703125,297.5017395019531,295.62847900390625,297.3793334960937,297.279296875,284.9029846191406,1.0,0.457495242357254,0.7617402672767639,0.7617402672767639,1.0,1.0,-2.4048891067504883,1.0705922842025757,1.334296703338623,0.5219888091087341,0.8462086319923401,0.8462086319923401,0.0,99.93162536621094,77.0,55776.4375,0.0,1199.3858642578125,1.0,279.7576599121094,283.54010009765625,298.655517578125,302.31365966796875,293.1499938964844,293.1499938964844,280.04998779296875,39308.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205063939094543,1.0,0.0,0.0,3.521728992462158,3.52175235748291,8.275707727989356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.017578125,0.0,1418.9713134765625,1895.4371337890625,0.0,2660.26123046875,0.8797458410263062,1.0,0.0,3.0,1.0,0.0
17746440,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8387022018432617,0.2999462187290191,0.2714001536369324,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.8816689252853394,0.3501200973987579,0.332744151353836,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8885096907615662,0.3580288887023926,0.2513840198516845,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8535310626029968,0.3173719942569732,0.3019250035285949,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7196791172027588,0.186048611998558,0.8458815217018127,284.8988952636719,284.95001220703125,297.5017395019531,295.62847900390625,297.3793334960937,297.279296875,284.9029846191406,1.0,0.457495242357254,0.7617402672767639,0.7617402672767639,1.0,1.0,-2.4048891067504883,1.0705922842025757,1.334296703338623,0.5219888091087341,0.8462086319923401,0.8462086319923401,0.0,99.93162536621094,77.0,55776.4375,0.0,1199.3858642578125,1.0,279.7576599121094,283.54010009765625,298.655517578125,302.31365966796875,293.1499938964844,293.1499938964844,280.04998779296875,39308.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205063939094543,1.0,0.0,0.0,3.521728992462158,3.52175235748291,8.275707727989356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.017578125,0.0,1418.9713134765625,1895.4371337890625,0.0,2660.26123046875,0.8797458410263062,1.0,0.0,3.0,1.0,0.0
17746500,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8496804237365723,0.3005612194538116,0.2715535759925842,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.8945555686950684,0.351222962141037,0.3334201872348785,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9012417793273926,0.3588455617427826,0.2516578733921051,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.865559458732605,0.3184407949447632,0.3025856018066406,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7290288805961609,0.1865699887275695,0.8468663096427917,285.0252380371094,284.95001220703125,297.4671936035156,295.6157531738281,297.3632507324219,297.2781066894531,285.0306091308594,1.0,0.454353928565979,0.7610265016555786,0.7610265016555786,1.0,1.0,-2.40818738937378,1.0720202922821045,1.3361670970916748,0.5225906372070312,0.9333205223083496,0.9333205223083496,0.0,95.19674682617188,77.0,55176.97265625,0.0,1183.78125,1.0,279.9992370605469,283.67657470703125,298.5878295898437,302.0958251953125,293.1499938964844,293.1499938964844,280.04998779296875,33929.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147110939025879,1.0,0.0,0.0,3.579305410385132,3.5793285369873047,8.548518053430598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.693359375,0.0,1440.7415771484375,1895.4371337890625,0.0,2606.64306640625,0.8900960683822632,1.0,0.0,3.0,1.0,0.0
17746560,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8639768958091736,0.3013372719287872,0.2720196843147278,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135803222656,0.9110714197158812,0.3524655699729919,0.3343475461006164,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9183160662651062,0.359825998544693,0.2521576881408691,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.880937397480011,0.3196390569210052,0.3034733831882477,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7406792044639587,0.1871890723705291,0.8485037088394165,285.0135498046875,284.95001220703125,297.4331359863281,295.60302734375,297.34832763671875,297.2786560058594,285.0108642578125,1.0,0.4510940909385681,0.7603232264518738,0.7603232264518738,1.0,1.0,-2.413494110107422,1.0744074583053589,1.3390865325927734,0.5237321257591248,0.9504351019859314,0.9504351019859314,0.0,89.9591064453125,65.0,55384.3671875,0.0,1168.367919921875,1.0,280.0420227050781,283.6553039550781,298.5868835449219,302.1475524902344,293.1499938964844,293.1499938964844,279.75,32735.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134080171585083,1.0,0.0,0.0,3.666109561920166,3.666132926940918,8.968176530288474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.478515625,0.0,1526.6343994140625,1895.4371337890625,0.0,2594.612060546875,0.9064156413078308,1.0,0.0,3.0,1.0,0.0
17746620,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8985764980316162,0.3018617033958435,0.272323340177536,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.9532389640808104,0.3541386723518371,0.3357037305831909,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9597304463386536,0.3608251512050628,0.2527165412902832,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9186931252479552,0.3212935626506805,0.3047970533370971,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.769313633441925,0.1879862844944,0.8506327271461487,284.89764404296875,284.95001220703125,297.36688232421875,295.5777893066406,297.3150329589844,297.27203369140625,284.9011535644531,1.0,0.4440363347530365,0.7589166760444641,0.7589166760444641,1.0,1.0,-2.4203128814697266,1.0773354768753052,1.342977523803711,0.5251360535621643,0.847144365310669,0.847144365310669,0.0,79.506103515625,68.0,55873.3203125,0.0,1133.1005859375,1.0,279.758056640625,283.53765869140625,298.6033935546875,302.26690673828125,293.1499938964844,293.1499938964844,280.04998779296875,39263.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227043151855469,1.0,0.0,0.0,3.530755043029785,3.530778646469116,8.318183404298907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.2568359375,0.0,1428.1290283203125,1895.4371337890625,0.0,2680.640869140625,0.8817688226699829,1.0,0.0,3.0,1.0,0.0
17746680,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8985764980316162,0.3018617033958435,0.272323340177536,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.9532389640808104,0.3541386723518371,0.3357037305831909,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9597304463386536,0.3608251512050628,0.2527165412902832,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9186931252479552,0.3212935626506805,0.3047970533370971,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.769313633441925,0.1879862844944,0.8506327271461487,284.89764404296875,284.95001220703125,297.36688232421875,295.5777893066406,297.3150329589844,297.27203369140625,284.9011535644531,1.0,0.4440363347530365,0.7589166760444641,0.7589166760444641,1.0,1.0,-2.4203128814697266,1.0773354768753052,1.342977523803711,0.5251360535621643,0.847144365310669,0.847144365310669,0.0,79.506103515625,68.0,55873.3203125,0.0,1133.1005859375,1.0,279.758056640625,283.53765869140625,298.6033935546875,302.26690673828125,293.1499938964844,293.1499938964844,280.04998779296875,39263.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227043151855469,1.0,0.0,0.0,3.530755043029785,3.530778646469116,8.318183404298907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.2568359375,0.0,1428.1290283203125,1895.4371337890625,0.0,2680.640869140625,0.8817688226699829,1.0,0.0,3.0,1.0,0.0
17746740,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.926334023475647,0.3032386004924774,0.2730962932109833,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.9803308248519896,0.3564442694187164,0.3374382853507995,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9852660298347472,0.3625946044921875,0.2535974085330963,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9491857886314392,0.3235163688659668,0.3064725697040558,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.791476309299469,0.1891130656003952,0.8540066480636597,285.01470947265625,284.95001220703125,297.3038330078125,295.5531311035156,297.286865234375,297.27203369140625,285.01190185546875,1.0,0.4414025247097015,0.7575101852416992,0.7575101852416992,1.0,1.0,-2.4304418563842773,1.081871747970581,1.3485702276229858,0.5272669196128845,0.95268577337265,0.95268577337265,0.0,73.72696685791016,71.0,55488.98046875,0.0,1120.712646484375,1.0,280.0423889160156,283.6555480957031,298.5361328125,302.1019287109375,293.1499938964844,293.1499938964844,279.75,32725.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154459595680237,1.0,0.0,0.0,3.6733322143554688,3.673356056213379,9.003549052977178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.826171875,0.0,1534.6246337890625,1895.4371337890625,0.0,2613.432373046875,0.9079161286354064,1.0,0.0,3.0,1.0,0.0
17746800,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.926334023475647,0.3032386004924774,0.2730962932109833,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147399902344,0.9803308248519896,0.3564442694187164,0.3374382853507995,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9852660298347472,0.3625946044921875,0.2535974085330963,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9491857886314392,0.3235163688659668,0.3064725697040558,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.791476309299469,0.1891130656003952,0.8540066480636597,285.01470947265625,284.95001220703125,297.3038330078125,295.5531311035156,297.286865234375,297.27203369140625,285.01190185546875,1.0,0.4414025247097015,0.7575101852416992,0.7575101852416992,1.0,1.0,-2.4304418563842773,1.081871747970581,1.3485702276229858,0.5272669196128845,0.95268577337265,0.95268577337265,0.0,73.72696685791016,71.0,55488.98046875,0.0,1120.712646484375,1.0,280.0423889160156,283.6555480957031,298.5361328125,302.1019287109375,293.1499938964844,293.1499938964844,279.75,32725.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154459595680237,1.0,0.0,0.0,3.6733322143554688,3.673356056213379,9.003549052977178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.826171875,0.0,1534.6246337890625,1895.4371337890625,0.0,2613.432373046875,0.9079161286354064,1.0,0.0,3.0,1.0,0.0
17746860,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.939652681350708,0.3036715686321258,0.2736543416976928,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.9912323355674744,0.3580196499824524,0.3390506207942962,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.995190680027008,0.3635018467903137,0.254351407289505,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9628077745437622,0.3250686228275299,0.3080475330352783,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8020837903022766,0.189834788441658,0.8574419021606445,284.898193359375,284.95001220703125,297.2449645996094,295.5293884277344,297.2568359375,297.265380859375,284.90240478515625,1.0,0.44122976064682,0.7560447454452515,0.7560447454452515,1.0,1.0,-2.439979553222656,1.086070537567139,1.3539090156555176,0.5293737053871155,0.8501104712486267,0.8501104712486267,0.0,71.65367889404297,89.0,56044.07421875,0.0,1122.942626953125,1.0,279.75750732421875,283.5367736816406,298.5559387207031,302.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,39260.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248845934867859,1.0,0.0,0.0,3.5412540435791016,3.5412776470184326,8.36772699130961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.94921875,0.0,1439.18310546875,1895.4371337890625,0.0,2700.879638671875,0.884077787399292,1.0,0.0,3.0,1.0,0.0
