time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.939652681350708,0.3036715686321258,0.2736543416976928,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.9912323355674744,0.3580196499824524,0.3390506207942962,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.995190680027008,0.3635018467903137,0.254351407289505,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9628077745437622,0.3250686228275299,0.3080475330352783,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8020837903022766,0.189834788441658,0.8574419021606445,284.898193359375,284.95001220703125,297.2449645996094,295.5293884277344,297.2568359375,297.265380859375,284.90240478515625,1.0,0.44122976064682,0.7560447454452515,0.7560447454452515,1.0,1.0,-2.439979553222656,1.086070537567139,1.3539090156555176,0.5293737053871155,0.8501104712486267,0.8501104712486267,0.0,71.65367889404297,89.0,56044.07421875,0.0,1122.942626953125,1.0,279.75750732421875,283.5367736816406,298.5559387207031,302.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,39260.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248845934867859,1.0,0.0,0.0,3.5412540435791016,3.5412776470184326,8.36772699130961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.94921875,0.0,1439.18310546875,1895.4371337890625,0.0,2700.879638671875,0.884077787399292,1.0,0.0,3.0,1.0,0.0
17746980,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.916890561580658,0.3048964738845825,0.2747034430503845,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.9738844037055968,0.3601818084716797,0.3410823047161102,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.978080987930298,0.3651282787322998,0.2554521560668945,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9417930245399476,0.3271424770355224,0.3100157380104065,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7853477001190186,0.1908244341611862,0.8622838258743286,285.0188903808594,284.95001220703125,297.19110107421875,295.5069274902344,297.232421875,297.26483154296875,285.0162658691406,1.0,0.4474179148674011,0.7545793652534485,0.7545793652534485,1.0,1.0,-2.453176736831665,1.0920429229736328,1.3611339330673218,0.532295286655426,0.9598906636238098,0.9598906636238098,0.0,76.80897521972656,107.0,55729.125,0.0,1159.59228515625,1.0,280.0425109863281,283.6563415527344,298.4908142089844,302.0691223144531,293.1499938964844,293.1499938964844,279.75,32624.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817787230014801,1.0,0.0,0.0,3.688502073287964,3.688525676727295,9.078065659196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.4609375,0.0,1550.90478515625,1895.4371337890625,0.0,2635.081787109375,0.9112908840179444,1.0,0.0,3.0,1.0,0.0
17747040,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.916890561580658,0.3048964738845825,0.2747034430503845,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.9738844037055968,0.3601818084716797,0.3410823047161102,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.978080987930298,0.3651282787322998,0.2554521560668945,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9417930245399476,0.3271424770355224,0.3100157380104065,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7853477001190186,0.1908244341611862,0.8622838258743286,285.0188903808594,284.95001220703125,297.19110107421875,295.5069274902344,297.232421875,297.26483154296875,285.0162658691406,1.0,0.4474179148674011,0.7545793652534485,0.7545793652534485,1.0,1.0,-2.453176736831665,1.0920429229736328,1.3611339330673218,0.532295286655426,0.9598906636238098,0.9598906636238098,0.0,76.80897521972656,107.0,55729.125,0.0,1159.59228515625,1.0,280.0425109863281,283.6563415527344,298.4908142089844,302.0691223144531,293.1499938964844,293.1499938964844,279.75,32624.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817787230014801,1.0,0.0,0.0,3.688502073287964,3.688525676727295,9.078065659196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.4609375,0.0,1550.90478515625,1895.4371337890625,0.0,2635.081787109375,0.9112908840179444,1.0,0.0,3.0,1.0,0.0
17747100,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8994565010070801,0.3051169812679291,0.2753049433231354,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751525878906,0.9570490121841432,0.3609700202941894,0.3421937227249145,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9614555835723876,0.3655951023101806,0.2560757100582123,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9231166839599608,0.3279106020927429,0.3110926747322082,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.771608829498291,0.1911573857069015,0.8651293516159058,284.8750915527344,284.95001220703125,297.1663513183594,295.49627685546875,297.21978759765625,297.2620849609375,284.86773681640625,1.0,0.4520132839679718,0.7538466453552246,0.7538466453552246,1.0,1.0,-2.4606995582580566,1.0954508781433103,1.365248680114746,0.5340729355812073,0.8652281165122986,0.8652281165122986,0.0,81.45567321777344,107.0,56636.55078125,0.0,1187.811767578125,1.0,279.796630859375,283.493896484375,298.53765869140625,302.2842102050781,293.1499938964844,293.1499938964844,279.75,36848.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825056254863739,1.0,0.0,0.0,3.669535160064697,3.6695594787597656,8.984944201984035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.21484375,0.0,1561.397216796875,1895.4371337890625,0.0,2702.47412109375,0.90790855884552,1.0,0.0,3.0,1.0,0.0
17747160,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8802253603935242,0.30511075258255,0.2755565643310547,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.9352945685386658,0.3615547120571136,0.3430178165435791,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9396742582321168,0.3658321797847748,0.2564451098442077,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9022862315177916,0.3284867405891418,0.3119081556797027,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7560172080993652,0.1913448274135589,0.8672497272491455,284.8974609375,284.95001220703125,297.1431884765625,295.486083984375,297.2066955566406,297.2571716308594,284.9020080566406,1.0,0.4571955502033233,0.7530360221862793,0.7530360221862793,1.0,1.0,-2.4659647941589355,1.0977579355239868,1.3682067394256592,0.5352413058280945,0.8559801578521729,0.8559801578521729,0.0,87.37989044189453,125.0,56391.734375,0.0,1218.890869140625,1.0,279.7573547363281,283.5306701660156,298.5144958496094,302.2064514160156,293.1499938964844,293.1499938964844,280.04998779296875,39113.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275430798530579,1.0,0.0,0.0,3.568356513977051,3.568380355834961,8.496298846694117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.296875,0.0,1466.99658203125,1895.4371337890625,0.0,2725.5859375,0.8898088932037354,1.0,0.0,3.0,1.0,0.0
17747220,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8471474647521973,0.306102991104126,0.2766966521739959,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.8965691328048706,0.3634976744651794,0.3451617360115051,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8998119831085205,0.367239773273468,0.2576276957988739,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8681382536888123,0.3303349912166595,0.3139832019805908,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7294461727142334,0.1921017616987228,0.8725892901420593,285.02252197265625,284.95001220703125,297.10211181640625,295.46728515625,297.1873474121094,297.25543212890625,285.0199890136719,1.0,0.4690563678741455,0.7514148354530334,0.7514148354530334,1.0,1.0,-2.480233192443848,1.1041741371154783,1.3760590553283691,0.5384393930435181,0.9700910449028016,0.9700910449028016,0.0,100.80441284179688,143.0,56096.28515625,0.0,1292.657958984375,1.0,280.042724609375,283.6537780761719,298.45220947265625,302.0518493652344,293.1499938964844,293.1499938964844,279.75,32583.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820658802986145,1.0,0.0,0.0,3.715686559677124,3.715710639953613,9.212371310240995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.326171875,0.0,1581.4615478515625,1895.4371337890625,0.0,2661.673828125,0.9174082279205322,1.0,0.0,3.0,1.0,0.0
17747280,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8471474647521973,0.306102991104126,0.2766966521739959,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.8965691328048706,0.3634976744651794,0.3451617360115051,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8998119831085205,0.367239773273468,0.2576276957988739,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8681382536888123,0.3303349912166595,0.3139832019805908,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7294461727142334,0.1921017616987228,0.8725892901420593,285.02252197265625,284.95001220703125,297.10211181640625,295.46728515625,297.1873474121094,297.25543212890625,285.0199890136719,1.0,0.4690563678741455,0.7514148354530334,0.7514148354530334,1.0,1.0,-2.480233192443848,1.1041741371154783,1.3760590553283691,0.5384393930435181,0.9700910449028016,0.9700910449028016,0.0,100.80441284179688,143.0,56096.28515625,0.0,1292.657958984375,1.0,280.042724609375,283.6537780761719,298.45220947265625,302.0518493652344,293.1499938964844,293.1499938964844,279.75,32583.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820658802986145,1.0,0.0,0.0,3.715686559677124,3.715710639953613,9.212371310240995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.326171875,0.0,1581.4615478515625,1895.4371337890625,0.0,2661.673828125,0.9174082279205322,1.0,0.0,3.0,1.0,0.0
17747340,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8186384439468384,0.3060984015464782,0.2775485515594482,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.8646560907363892,0.3646527826786041,0.3470992147922516,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.867188572883606,0.3677313029766083,0.2586255669593811,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8387059569358826,0.3314560353755951,0.3158717155456543,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7045470476150513,0.1923945397138595,0.8775033354759216,284.8960876464844,284.95001220703125,297.0688171386719,295.45086669921875,297.1675720214844,297.2467956542969,284.900146484375,1.0,0.4820677936077118,0.7497936487197876,0.7497936487197876,1.0,1.0,-2.49296236038208,1.1098121404647827,1.383150339126587,0.5413765907287598,0.8636941909790039,0.8636941909790039,0.0,116.55091094970705,146.0,56820.50390625,0.0,1375.1781005859375,1.0,279.757080078125,283.5211181640625,298.4795227050781,302.1962585449219,293.1499938964844,293.1499938964844,280.04998779296875,38921.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830482006072998,1.0,0.0,0.0,3.604660749435425,3.604684829711914,8.670060083204589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4677734375,0.0,1504.9000244140625,1895.4371337890625,0.0,2752.932861328125,0.8976947665214539,1.0,0.0,3.0,1.0,0.0
17747400,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8186384439468384,0.3060984015464782,0.2775485515594482,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89605712890625,0.8646560907363892,0.3646527826786041,0.3470992147922516,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.867188572883606,0.3677313029766083,0.2586255669593811,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8387059569358826,0.3314560353755951,0.3158717155456543,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7045470476150513,0.1923945397138595,0.8775033354759216,284.8960876464844,284.95001220703125,297.0688171386719,295.45086669921875,297.1675720214844,297.2467956542969,284.900146484375,1.0,0.4820677936077118,0.7497936487197876,0.7497936487197876,1.0,1.0,-2.49296236038208,1.1098121404647827,1.383150339126587,0.5413765907287598,0.8636941909790039,0.8636941909790039,0.0,116.55091094970705,146.0,56820.50390625,0.0,1375.1781005859375,1.0,279.757080078125,283.5211181640625,298.4795227050781,302.1962585449219,293.1499938964844,293.1499938964844,280.04998779296875,38921.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830482006072998,1.0,0.0,0.0,3.604660749435425,3.604684829711914,8.670060083204589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4677734375,0.0,1504.9000244140625,1895.4371337890625,0.0,2752.932861328125,0.8976947665214539,1.0,0.0,3.0,1.0,0.0
17747460,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8022125959396362,0.3069347143173218,0.2784350216388702,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8480241894721985,0.3664234578609466,0.3489668369293213,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8499903678894043,0.3689769506454468,0.2596097886562347,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8233896493911743,0.3331267833709717,0.3176656365394592,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6896275281906128,0.1929668486118316,0.8814821839332581,285.0229797363281,284.95001220703125,297.04412841796875,295.43719482421875,297.15533447265625,297.24468994140625,285.0204772949219,1.0,0.4908749461174011,0.7480740547180176,0.7480740547180176,1.0,1.0,-2.5043864250183105,1.1148072481155396,1.3895790576934814,0.5438636541366577,0.9786320328712464,0.9786320328712464,0.0,127.47032165527344,134.0,56448.96484375,0.0,1436.2327880859375,1.0,280.04296875,283.6476135253906,298.42120361328125,302.0423889160156,293.1499938964844,293.1499938964844,279.75,32681.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234354853630066,1.0,0.0,0.0,3.745697498321533,3.7457218170166016,9.36178480515082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.701171875,0.0,1616.781494140625,1895.4371337890625,0.0,2687.425537109375,0.924252152442932,1.0,0.0,3.0,1.0,0.0
17747520,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8022125959396362,0.3069347143173218,0.2784350216388702,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.8480241894721985,0.3664234578609466,0.3489668369293213,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8499903678894043,0.3689769506454468,0.2596097886562347,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8233896493911743,0.3331267833709717,0.3176656365394592,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6896275281906128,0.1929668486118316,0.8814821839332581,285.0229797363281,284.95001220703125,297.04412841796875,295.43719482421875,297.15533447265625,297.24468994140625,285.0204772949219,1.0,0.4908749461174011,0.7480740547180176,0.7480740547180176,1.0,1.0,-2.5043864250183105,1.1148072481155396,1.3895790576934814,0.5438636541366577,0.9786320328712464,0.9786320328712464,0.0,127.47032165527344,134.0,56448.96484375,0.0,1436.2327880859375,1.0,280.04296875,283.6476135253906,298.42120361328125,302.0423889160156,293.1499938964844,293.1499938964844,279.75,32681.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234354853630066,1.0,0.0,0.0,3.745697498321533,3.7457218170166016,9.36178480515082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.701171875,0.0,1616.781494140625,1895.4371337890625,0.0,2687.425537109375,0.924252152442932,1.0,0.0,3.0,1.0,0.0
17747580,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7993472218513489,0.3068777024745941,0.2787189185619354,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.8459291458129883,0.3674792349338531,0.3502694368362427,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8474348783493042,0.3693887889385223,0.2601511776447296,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8214573264122009,0.3341456353664398,0.318915456533432,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6873416304588318,0.1931661963462829,0.8833733797073364,284.8904724121094,284.95001220703125,297.0290222167969,295.42657470703125,297.1439514160156,297.23651123046875,284.8944091796875,1.0,0.4926978647708893,0.7463544607162476,0.7463544607162476,1.0,1.0,-2.5107266902923584,1.1173244714736938,1.393402338027954,0.5451893210411072,0.8665638566017151,0.8665638566017151,0.0,129.69815063476562,122.0,57088.57421875,0.0,1453.9468994140625,1.0,279.75689697265625,283.50982666015625,298.45294189453125,302.1871337890625,293.1499938964844,293.1499938964844,280.04998779296875,39094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327994346618652,1.0,0.0,0.0,3.632183790206909,3.6322081089019775,8.802963975540479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.3154296875,0.0,1536.480712890625,1895.4371337890625,0.0,2774.520751953125,0.9038518667221068,1.0,0.0,3.0,1.0,0.0
17747640,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7993472218513489,0.3068777024745941,0.2787189185619354,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.8459291458129883,0.3674792349338531,0.3502694368362427,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8474348783493042,0.3693887889385223,0.2601511776447296,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8214573264122009,0.3341456353664398,0.318915456533432,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6873416304588318,0.1931661963462829,0.8833733797073364,284.8904724121094,284.95001220703125,297.0290222167969,295.42657470703125,297.1439514160156,297.23651123046875,284.8944091796875,1.0,0.4926978647708893,0.7463544607162476,0.7463544607162476,1.0,1.0,-2.5107266902923584,1.1173244714736938,1.393402338027954,0.5451893210411072,0.8665638566017151,0.8665638566017151,0.0,129.69815063476562,122.0,57088.57421875,0.0,1453.9468994140625,1.0,279.75689697265625,283.50982666015625,298.45294189453125,302.1871337890625,293.1499938964844,293.1499938964844,280.04998779296875,39094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327994346618652,1.0,0.0,0.0,3.632183790206909,3.6322081089019775,8.802963975540479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.3154296875,0.0,1536.480712890625,1895.4371337890625,0.0,2774.520751953125,0.9038518667221068,1.0,0.0,3.0,1.0,0.0
17747700,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8013604283332825,0.3072291910648346,0.2787462174892425,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250244140625,0.8482832312583923,0.3682778477668762,0.3507762849330902,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8495782613754272,0.3699228465557098,0.2603150904178619,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8237022757530212,0.3348999619483948,0.3193979561328888,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6892052888870239,0.1934035867452621,0.8836894035339355,285.0250549316406,284.95001220703125,297.0253295898437,295.4225769042969,297.1415405273437,297.2351379394531,285.03057861328125,1.0,0.4919650852680206,0.7454946041107178,0.7454946041107178,1.0,1.0,-2.512521266937256,1.1179382801055908,1.394582986831665,0.5454184412956238,0.9578238129615784,0.9578238129615784,0.0,128.48202514648438,122.0,56400.35546875,0.0,1451.072265625,1.0,280.0018005371094,283.6557922363281,298.3925170898437,301.9712219238281,293.1499938964844,293.1499938964844,280.04998779296875,34130.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267170190811157,1.0,0.0,0.0,3.681365966796875,3.681389808654785,9.042973942996468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.865234375,0.0,1554.2376708984375,1895.4371337890625,0.0,2717.90625,0.9129910469055176,1.0,0.0,3.0,1.0,0.0
17747760,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8060186505317688,0.3077927231788635,0.2791033387184143,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.85318523645401,0.3692606687545776,0.3515476882457733,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8543199896812439,0.3706690073013305,0.2607162296772003,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8283014893531799,0.3358262479305267,0.3201189041137695,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6933258175849915,0.1937695145606994,0.8846359252929688,285.019287109375,284.95001220703125,297.0243530273437,295.41943359375,297.1415100097656,297.2359619140625,285.0170593261719,1.0,0.4905688762664795,0.7446680068969727,0.7446680068969727,1.0,1.0,-2.5163609981536865,1.119533658027649,1.3968273401260376,0.5461975336074829,0.9798000454902648,0.9798000454902648,0.0,125.91276550292967,110.0,56595.7890625,0.0,1445.0421142578125,1.0,280.0428466796875,283.6405334472656,298.3998107910156,302.0298156738281,293.1499938964844,293.1499938964844,279.75,32921.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250020742416382,1.0,0.0,0.0,3.762383699417114,3.7624082565307617,9.445380442230088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.84375,0.0,1638.09228515625,1895.4371337890625,0.0,2701.970703125,0.928307294845581,1.0,0.0,3.0,1.0,0.0
17747820,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8173941373825073,0.3078680634498596,0.2791600525379181,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.8660858869552612,0.3703821301460266,0.3525470793247223,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8668173551559448,0.3711695373058319,0.2610497176647186,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.840211033821106,0.3369106948375702,0.3210655748844147,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7040906548500061,0.1940688788890838,0.8852364420890808,284.88916015625,284.95001220703125,297.0310363769531,295.4160461425781,297.14093017578125,297.2297058105469,284.8925476074219,1.0,0.4860785901546478,0.7430148124694824,0.7430148124694824,1.0,1.0,-2.5198962688446045,1.1207102537155151,1.3991860151290894,0.5468080043792725,0.8675018548965454,0.8675018548965454,0.0,119.08993530273438,98.0,57205.51171875,0.0,1420.326171875,1.0,279.7572326660156,283.5039978027344,298.43829345703125,302.1778869628906,293.1499938964844,293.1499938964844,280.04998779296875,39136.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335481286048889,1.0,0.0,0.0,3.645759344100952,3.6457839012146,8.868890972735244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3076171875,0.0,1551.8988037109375,1895.4371337890625,0.0,2781.49951171875,0.9068149328231812,1.0,0.0,3.0,1.0,0.0
17747880,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8173941373825073,0.3078680634498596,0.2791600525379181,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.8660858869552612,0.3703821301460266,0.3525470793247223,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8668173551559448,0.3711695373058319,0.2610497176647186,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.840211033821106,0.3369106948375702,0.3210655748844147,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7040906548500061,0.1940688788890838,0.8852364420890808,284.88916015625,284.95001220703125,297.0310363769531,295.4160461425781,297.14093017578125,297.2297058105469,284.8925476074219,1.0,0.4860785901546478,0.7430148124694824,0.7430148124694824,1.0,1.0,-2.5198962688446045,1.1207102537155151,1.3991860151290894,0.5468080043792725,0.8675018548965454,0.8675018548965454,0.0,119.08993530273438,98.0,57205.51171875,0.0,1420.326171875,1.0,279.7572326660156,283.5039978027344,298.43829345703125,302.1778869628906,293.1499938964844,293.1499938964844,280.04998779296875,39136.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335481286048889,1.0,0.0,0.0,3.645759344100952,3.6457839012146,8.868890972735244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3076171875,0.0,1551.8988037109375,1895.4371337890625,0.0,2781.49951171875,0.9068149328231812,1.0,0.0,3.0,1.0,0.0
17747940,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8340021967887878,0.3089026510715484,0.2794601023197174,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.8858394026756287,0.3722373843193054,0.3536876738071441,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8861786127090454,0.3725379407405853,0.2615249752998352,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8584392666816711,0.3386646211147308,0.3221308588981628,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.719477117061615,0.1947793960571289,0.8859959244728088,285.02081298828125,284.95001220703125,297.04998779296875,295.416748046875,297.14996337890625,297.2308349609375,285.0184631347656,1.0,0.4801348745822906,0.7413615584373474,0.7413615584373474,1.0,1.0,-2.5243847370147705,1.1223605871200562,1.4020240306854248,0.5475378632545471,0.9827327132225036,0.9827327132225036,0.0,109.96981048583984,86.0,56699.8515625,0.0,1386.881103515625,1.0,280.043212890625,283.6376953125,298.3944396972656,302.02850341796875,293.1499938964844,293.1499938964844,279.75,32955.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252255320549011,1.0,0.0,0.0,3.772731304168701,3.7727558612823486,9.497406381342444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.1962890625,0.0,1650.504638671875,1895.4371337890625,0.0,2704.04638671875,0.930545687675476,1.0,0.0,3.0,1.0,0.0
17748000,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8340021967887878,0.3089026510715484,0.2794601023197174,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.8858394026756287,0.3722373843193054,0.3536876738071441,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8861786127090454,0.3725379407405853,0.2615249752998352,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8584392666816711,0.3386646211147308,0.3221308588981628,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.719477117061615,0.1947793960571289,0.8859959244728088,285.02081298828125,284.95001220703125,297.04998779296875,295.416748046875,297.14996337890625,297.2308349609375,285.0184631347656,1.0,0.4801348745822906,0.7413615584373474,0.7413615584373474,1.0,1.0,-2.5243847370147705,1.1223605871200562,1.4020240306854248,0.5475378632545471,0.9827327132225036,0.9827327132225036,0.0,109.96981048583984,86.0,56699.8515625,0.0,1386.881103515625,1.0,280.043212890625,283.6376953125,298.3944396972656,302.02850341796875,293.1499938964844,293.1499938964844,279.75,32955.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252255320549011,1.0,0.0,0.0,3.772731304168701,3.7727558612823486,9.497406381342444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.1962890625,0.0,1650.504638671875,1895.4371337890625,0.0,2704.04638671875,0.930545687675476,1.0,0.0,3.0,1.0,0.0
17748060,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8554697036743164,0.3090574145317077,0.2794857621192932,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9116585850715636,0.3734046220779419,0.3546186983585357,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9115231037139891,0.3730936646461487,0.2618159651756286,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8825154304504395,0.3397950828075409,0.3230087757110595,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.737593412399292,0.1951639056205749,0.8864309787750244,284.8896789550781,284.95001220703125,297.07550048828125,295.4197082519531,297.1585388183594,297.225830078125,284.89361572265625,1.0,0.4733283817768097,0.7397685050964355,0.7397685050964355,1.0,1.0,-2.527467966079712,1.1233173608779907,1.4041504859924316,0.54805988073349,0.8707097172737122,0.8707097172737122,0.0,99.97886657714844,74.0,57334.765625,0.0,1347.7806396484375,1.0,279.7567138671875,283.5002136230469,298.4417724609375,302.18707275390625,293.1499938964844,293.1499938964844,280.04998779296875,39159.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336935639381409,1.0,0.0,0.0,3.657000541687012,3.657025098800659,8.923666996452084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.232421875,0.0,1564.654052734375,1895.4371337890625,0.0,2782.85546875,0.9094144105911256,1.0,0.0,3.0,1.0,0.0
17748120,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8554697036743164,0.3090574145317077,0.2794857621192932,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9116585850715636,0.3734046220779419,0.3546186983585357,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9115231037139891,0.3730936646461487,0.2618159651756286,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8825154304504395,0.3397950828075409,0.3230087757110595,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.737593412399292,0.1951639056205749,0.8864309787750244,284.8896789550781,284.95001220703125,297.07550048828125,295.4197082519531,297.1585388183594,297.225830078125,284.89361572265625,1.0,0.4733283817768097,0.7397685050964355,0.7397685050964355,1.0,1.0,-2.527467966079712,1.1233173608779907,1.4041504859924316,0.54805988073349,0.8707097172737122,0.8707097172737122,0.0,99.97886657714844,74.0,57334.765625,0.0,1347.7806396484375,1.0,279.7567138671875,283.5002136230469,298.4417724609375,302.18707275390625,293.1499938964844,293.1499938964844,280.04998779296875,39159.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336935639381409,1.0,0.0,0.0,3.657000541687012,3.657025098800659,8.923666996452084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.232421875,0.0,1564.654052734375,1895.4371337890625,0.0,2782.85546875,0.9094144105911256,1.0,0.0,3.0,1.0,0.0
17748180,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8866233825683594,0.3101444840431213,0.2797622382640838,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227355957031,0.9504283666610718,0.3752882778644562,0.3557110726833343,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9498043656349182,0.3744951486587524,0.2622590363025665,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9170020818710328,0.3415771126747131,0.3240261971950531,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7631876468658447,0.1959342807531356,0.8871257305145264,285.0227355957031,284.95001220703125,297.1012878417969,295.4228515625,297.17120361328125,297.22784423828125,285.0204162597656,1.0,0.4659478664398193,0.7381754517555237,0.7381754517555237,1.0,1.0,-2.53169584274292,1.1248414516448977,1.406854271888733,0.5487452745437622,0.9877691268920898,0.9877691268920898,0.0,88.99221801757812,62.0,56836.65234375,0.0,1305.7210693359375,1.0,280.0433044433594,283.6343994140625,298.4012756347656,302.0431823730469,293.1499938964844,293.1499938964844,279.75,32948.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255077600479126,1.0,0.0,0.0,3.785456657409668,3.785481452941896,9.56158487497305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.892578125,0.0,1665.4794921875,1895.4371337890625,0.0,2706.668212890625,0.9334261417388916,1.0,0.0,3.0,1.0,0.0
17748240,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8866233825683594,0.3101444840431213,0.2797622382640838,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227355957031,0.9504283666610718,0.3752882778644562,0.3557110726833343,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9498043656349182,0.3744951486587524,0.2622590363025665,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9170020818710328,0.3415771126747131,0.3240261971950531,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7631876468658447,0.1959342807531356,0.8871257305145264,285.0227355957031,284.95001220703125,297.1012878417969,295.4228515625,297.17120361328125,297.22784423828125,285.0204162597656,1.0,0.4659478664398193,0.7381754517555237,0.7381754517555237,1.0,1.0,-2.53169584274292,1.1248414516448977,1.406854271888733,0.5487452745437622,0.9877691268920898,0.9877691268920898,0.0,88.99221801757812,62.0,56836.65234375,0.0,1305.7210693359375,1.0,280.0433044433594,283.6343994140625,298.4012756347656,302.0431823730469,293.1499938964844,293.1499938964844,279.75,32948.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255077600479126,1.0,0.0,0.0,3.785456657409668,3.785481452941896,9.56158487497305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.892578125,0.0,1665.4794921875,1895.4371337890625,0.0,2706.668212890625,0.9334261417388916,1.0,0.0,3.0,1.0,0.0
17748300,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9069801568984984,0.3103511035442352,0.2799635529518127,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.972543716430664,0.3759781718254089,0.3563258051872253,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9717828035354614,0.3748959600925445,0.2625371217727661,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9410393834114076,0.3422411978244781,0.3245998919010162,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7802753448486328,0.1962096989154815,0.8877518773078918,284.8744812011719,284.95001220703125,297.11431884765625,295.424560546875,297.17633056640625,297.2267150878906,284.8666381835937,1.0,0.4621777534484863,0.7373789548873901,0.7373789548873901,1.0,1.0,-2.5344560146331787,1.125893235206604,1.4085628986358645,0.5493258237838745,0.8907771706581116,0.8907771706581116,0.0,83.3176040649414,62.0,57776.58203125,0.0,1284.6514892578125,1.0,279.79449462890625,283.4653625488281,298.46014404296875,302.27130126953125,293.1499938964844,293.1499938964844,279.75,36655.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321858644485474,1.0,0.0,0.0,3.7717599868774414,3.771785259246826,9.492516710452036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.4208984375,0.0,1677.9697265625,1895.4371337890625,0.0,2768.80322265625,0.930923342704773,1.0,0.0,3.0,1.0,0.0
17748360,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9313536882400512,0.3103261291980743,0.2797811925411224,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.9926264882087708,0.3764597475528717,0.3566123843193054,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.991783857345581,0.3750597238540649,0.2625316977500915,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.965455174446106,0.3427117168903351,0.3248739540576935,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7991791367530823,0.1963554471731186,0.8875539302825928,284.88739013671875,284.95001220703125,297.1274108886719,295.4263000488281,297.1803283691406,297.2233581542969,284.8916320800781,1.0,0.4582292139530182,0.7365801930427551,0.7365801930427551,1.0,1.0,-2.5346689224243164,1.1257269382476809,1.4089419841766355,0.5492424368858337,0.8733646869659424,0.8733646869659424,0.0,77.89747619628906,80.0,57487.41796875,0.0,1261.5009765625,1.0,279.756591796875,283.4928894042969,298.449462890625,302.2049255371094,293.1499938964844,293.1499938964844,280.04998779296875,39190.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834168553352356,1.0,0.0,0.0,3.673349380493164,3.673374176025391,9.003633181237092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9873046875,0.0,1583.3258056640625,1895.4371337890625,0.0,2787.283935546875,0.9129299521446228,1.0,0.0,3.0,1.0,0.0
17748420,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9358586072921752,0.3113938271999359,0.2804415225982666,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.996195673942566,0.3783209025859833,0.3580998480319977,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9950504302978516,0.3764373958110809,0.2632667422294616,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9700721502304076,0.3444691300392151,0.326285570859909,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8027763962745667,0.1971213817596435,0.8902384042739868,285.0270690917969,284.95001220703125,297.1539306640625,295.4300842285156,297.193359375,297.2254638671875,285.0250549316406,1.0,0.459850400686264,0.7349826693534851,0.7349826693534851,1.0,1.0,-2.543042659759521,1.1292245388031006,1.4138180017471311,0.5509276390075684,0.995653748512268,0.995653748512268,0.0,77.45674133300781,98.0,57054.09765625,0.0,1269.9248046875,1.0,280.0434265136719,283.63250732421875,298.4092712402344,302.0629272460937,293.1499938964844,293.1499938964844,279.75,32908.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260985016822815,1.0,0.0,0.0,3.801813840866089,3.801838874816896,9.644395504437853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.439453125,0.0,1684.6251220703125,1895.4371337890625,0.0,2712.157470703125,0.9371191263198853,1.0,0.0,3.0,1.0,0.0
17748480,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9358586072921752,0.3113938271999359,0.2804415225982666,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.996195673942566,0.3783209025859833,0.3580998480319977,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9950504302978516,0.3764373958110809,0.2632667422294616,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9700721502304076,0.3444691300392151,0.326285570859909,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8027763962745667,0.1971213817596435,0.8902384042739868,285.0270690917969,284.95001220703125,297.1539306640625,295.4300842285156,297.193359375,297.2254638671875,285.0250549316406,1.0,0.459850400686264,0.7349826693534851,0.7349826693534851,1.0,1.0,-2.543042659759521,1.1292245388031006,1.4138180017471311,0.5509276390075684,0.995653748512268,0.995653748512268,0.0,77.45674133300781,98.0,57054.09765625,0.0,1269.9248046875,1.0,280.0434265136719,283.63250732421875,298.4092712402344,302.0629272460937,293.1499938964844,293.1499938964844,279.75,32908.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260985016822815,1.0,0.0,0.0,3.801813840866089,3.801838874816896,9.644395504437853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.439453125,0.0,1684.6251220703125,1895.4371337890625,0.0,2712.157470703125,0.9371191263198853,1.0,0.0,3.0,1.0,0.0
17748540,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9053133130073548,0.311430811882019,0.281044453382492,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.9726194739341736,0.379375010728836,0.3596344292163849,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9707082509994508,0.3768718540668487,0.2640012800693512,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9412883520126344,0.3454786837100982,0.3277611434459686,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7796557545661926,0.1974270790815353,0.8936905264854431,284.8904113769531,284.95001220703125,297.1808776855469,295.4342041015625,297.2023620605469,297.2201232910156,284.8944091796875,1.0,0.4666162729263305,0.7333850860595703,0.7333850860595703,1.0,1.0,-2.552419662475586,1.133154034614563,1.419265627861023,0.5530381798744202,0.8834162950515747,0.8834162950515747,0.0,84.68893432617188,116.0,57881.38671875,0.0,1313.014892578125,1.0,279.7562561035156,283.486083984375,298.4595947265625,302.23651123046875,293.1499938964844,293.1499938964844,280.04998779296875,38807.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351972103118896,1.0,0.0,0.0,3.7054035663604736,3.7054286003112793,9.161451544059672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.5537109375,0.0,1617.010498046875,1895.4371337890625,0.0,2796.87744140625,0.9197445511817932,1.0,0.0,3.0,1.0,0.0
17748600,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9053133130073548,0.311430811882019,0.281044453382492,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.9726194739341736,0.379375010728836,0.3596344292163849,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9707082509994508,0.3768718540668487,0.2640012800693512,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9412883520126344,0.3454786837100982,0.3277611434459686,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7796557545661926,0.1974270790815353,0.8936905264854431,284.8904113769531,284.95001220703125,297.1808776855469,295.4342041015625,297.2023620605469,297.2201232910156,284.8944091796875,1.0,0.4666162729263305,0.7333850860595703,0.7333850860595703,1.0,1.0,-2.552419662475586,1.133154034614563,1.419265627861023,0.5530381798744202,0.8834162950515747,0.8834162950515747,0.0,84.68893432617188,116.0,57881.38671875,0.0,1313.014892578125,1.0,279.7562561035156,283.486083984375,298.4595947265625,302.23651123046875,293.1499938964844,293.1499938964844,280.04998779296875,38807.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351972103118896,1.0,0.0,0.0,3.7054035663604736,3.7054286003112793,9.161451544059672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.5537109375,0.0,1617.010498046875,1895.4371337890625,0.0,2796.87744140625,0.9197445511817932,1.0,0.0,3.0,1.0,0.0
17748660,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8712348341941833,0.3122942447662353,0.2819563448429107,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.9349187612533568,0.3810592591762543,0.3614177405834198,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.932184398174286,0.3780367374420166,0.2649338841438293,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9027260541915894,0.3470295965671539,0.3294478952884674,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7514345645904541,0.197986215353012,0.8976938128471375,285.0345153808594,284.95001220703125,297.20831298828125,295.43878173828125,297.21490478515625,297.2206726074219,285.0329284667969,1.0,0.4764374494552612,0.7316776514053345,0.7316776514053345,1.0,1.0,-2.563608407974243,1.1379331350326538,1.4256752729415894,0.5554357767105103,1.0,1.0,0.0,96.05025482177734,134.0,57459.578125,0.0,1376.777587890625,1.0,280.04364013671875,283.63043212890625,298.42041015625,302.099365234375,293.1499938964844,293.1499938964844,279.75,33035.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276650309562683,1.0,0.0,0.0,3.830705404281616,3.830730676651001,9.791535831027431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.578125,0.0,1720.380126953125,1895.4371337890625,0.0,2726.720458984375,0.9436399936676024,1.0,0.0,3.0,1.0,0.0
17748720,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8712348341941833,0.3122942447662353,0.2819563448429107,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.9349187612533568,0.3810592591762543,0.3614177405834198,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.932184398174286,0.3780367374420166,0.2649338841438293,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9027260541915894,0.3470295965671539,0.3294478952884674,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7514345645904541,0.197986215353012,0.8976938128471375,285.0345153808594,284.95001220703125,297.20831298828125,295.43878173828125,297.21490478515625,297.2206726074219,285.0329284667969,1.0,0.4764374494552612,0.7316776514053345,0.7316776514053345,1.0,1.0,-2.563608407974243,1.1379331350326538,1.4256752729415894,0.5554357767105103,1.0,1.0,0.0,96.05025482177734,134.0,57459.578125,0.0,1376.777587890625,1.0,280.04364013671875,283.63043212890625,298.42041015625,302.099365234375,293.1499938964844,293.1499938964844,279.75,33035.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276650309562683,1.0,0.0,0.0,3.830705404281616,3.830730676651001,9.791535831027431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.578125,0.0,1720.380126953125,1895.4371337890625,0.0,2726.720458984375,0.9436399936676024,1.0,0.0,3.0,1.0,0.0
