time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8393062949180603,0.3121680915355682,0.2826777100563049,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.8965420126914978,0.3819493949413299,0.3630817234516144,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8937256932258606,0.3782452046871185,0.2657260596752167,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8687433004379272,0.3478129804134369,0.3310015499591827,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7253907322883606,0.1980786025524139,0.901542603969574,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2236328125,297.2140197753906,284.8935241699219,1.0,0.4880507290363312,0.7299702167510986,0.7299702167510986,1.0,1.0,-2.573924779891968,1.1422523260116575,1.4316723346710205,0.5577418804168701,0.8951948881149292,0.8951948881149292,0.0,110.48475646972656,152.0,58395.796875,0.0,1453.4132080078125,1.0,279.75701904296875,283.4736328125,298.4703369140625,302.2789001464844,293.1499938964844,293.1499938964844,280.04998779296875,38390.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370256423950195,1.0,0.0,0.0,3.752392053604126,3.75241756439209,9.39527978971455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.96875,0.0,1668.4866943359375,1895.4371337890625,0.0,2813.938720703125,0.9297692775726318,1.0,0.0,3.0,1.0,0.0
17748840,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8393062949180603,0.3121680915355682,0.2826777100563049,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.8965420126914978,0.3819493949413299,0.3630817234516144,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8937256932258606,0.3782452046871185,0.2657260596752167,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8687433004379272,0.3478129804134369,0.3310015499591827,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7253907322883606,0.1980786025524139,0.901542603969574,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2236328125,297.2140197753906,284.8935241699219,1.0,0.4880507290363312,0.7299702167510986,0.7299702167510986,1.0,1.0,-2.573924779891968,1.1422523260116575,1.4316723346710205,0.5577418804168701,0.8951948881149292,0.8951948881149292,0.0,110.48475646972656,152.0,58395.796875,0.0,1453.4132080078125,1.0,279.75701904296875,283.4736328125,298.4703369140625,302.2789001464844,293.1499938964844,293.1499938964844,280.04998779296875,38390.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370256423950195,1.0,0.0,0.0,3.752392053604126,3.75241756439209,9.39527978971455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.96875,0.0,1668.4866943359375,1895.4371337890625,0.0,2813.938720703125,0.9297692775726318,1.0,0.0,3.0,1.0,0.0
17748900,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8253610134124756,0.3124199211597442,0.2829624116420746,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.88050776720047,0.3826195895671844,0.3638273477554321,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8775122165679932,0.378605455160141,0.2660408020019531,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8537589907646179,0.3483884930610657,0.3316813707351684,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.713265597820282,0.1982009410858154,0.9031093120574952,285.03338623046875,284.95001220703125,297.25048828125,295.446533203125,297.2292175292969,297.212646484375,285.03973388671875,1.0,0.4941733181476593,0.7291164398193359,0.7291164398193359,1.0,1.0,-2.5782358646392822,1.1440199613571167,1.434215784072876,0.5585973858833313,0.9928784966468812,0.9928784966468812,0.0,118.42660522460938,152.0,57682.6171875,0.0,1494.0140380859375,1.0,280.0046081542969,283.6298522949219,298.418212890625,302.0712280273437,293.1499938964844,293.1499938964844,280.04998779296875,34163.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312022089958191,1.0,0.0,0.0,3.7937629222869873,3.793787956237793,9.60359102464281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.2568359375,0.0,1684.7879638671875,1895.4371337890625,0.0,2759.639892578125,0.9381054043769836,1.0,0.0,3.0,1.0,0.0
17748960,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8133648633956909,0.3129085004329681,0.2836350500583648,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411376953125,0.8669673204421997,0.3834972977638244,0.3649031221866607,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8638672828674316,0.3791936039924621,0.266632616519928,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8412863612174988,0.349145770072937,0.3326526284217834,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7019068598747253,0.1984414905309677,0.9054743647575378,285.0411376953125,284.95001220703125,297.2648620605469,295.44940185546875,297.2361145019531,297.2135314941406,285.040771484375,1.0,0.5005561709403992,0.7281915545463562,0.7281915545463562,1.0,1.0,-2.5850541591644287,1.1469565629959106,1.4380974769592283,0.5600785613059998,1.0,1.0,0.0,126.3768539428711,155.0,57876.48828125,0.0,1538.1834716796875,1.0,280.0433349609375,283.62841796875,298.4317932128906,302.1376342773437,293.1499938964844,293.1499938964844,279.75,33548.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297042846679688,1.0,0.0,0.0,3.8586673736572266,3.8586928844451904,9.935001799021848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.248046875,0.0,1758.5543212890625,1895.4371337890625,0.0,2745.693115234375,0.9503860473632812,1.0,0.0,3.0,1.0,0.0
17749020,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7969664335250854,0.3127326667308807,0.2841960489749908,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.8504990935325623,0.3843118548393249,0.3663737177848816,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8470864295959473,0.3792658746242523,0.2672362327575683,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8260415196418762,0.3497780859470367,0.3339369595050812,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.687205970287323,0.1983985006809234,0.908094882965088,284.88995361328125,284.95001220703125,297.2940979003906,295.4555358886719,297.2452697753906,297.2066955566406,284.89306640625,1.0,0.5088615417480469,0.726341724395752,0.726341724395752,1.0,1.0,-2.5929224491119385,1.1500306129455566,1.4428919553756714,0.5617155432701111,0.9041802883148192,0.9041802883148192,0.0,137.6762237548828,143.0,58829.625,0.0,1598.8211669921875,1.0,279.755859375,283.4631042480469,298.4822692871094,302.31884765625,293.1499938964844,293.1499938964844,279.45001220703125,38303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389151692390442,1.0,0.0,0.0,3.7896170616149902,3.789642810821533,9.58261239247804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.6396484375,0.0,1712.0142822265625,1895.4371337890625,0.0,2831.581298828125,0.9380597472190856,1.0,0.0,3.0,1.0,0.0
17749080,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7969664335250854,0.3127326667308807,0.2841960489749908,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.8504990935325623,0.3843118548393249,0.3663737177848816,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8470864295959473,0.3792658746242523,0.2672362327575683,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8260415196418762,0.3497780859470367,0.3339369595050812,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.687205970287323,0.1983985006809234,0.908094882965088,284.88995361328125,284.95001220703125,297.2940979003906,295.4555358886719,297.2452697753906,297.2066955566406,284.89306640625,1.0,0.5088615417480469,0.726341724395752,0.726341724395752,1.0,1.0,-2.5929224491119385,1.1500306129455566,1.4428919553756714,0.5617155432701111,0.9041802883148192,0.9041802883148192,0.0,137.6762237548828,143.0,58829.625,0.0,1598.8211669921875,1.0,279.755859375,283.4631042480469,298.4822692871094,302.31884765625,293.1499938964844,293.1499938964844,279.45001220703125,38303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389151692390442,1.0,0.0,0.0,3.7896170616149902,3.789642810821533,9.58261239247804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.6396484375,0.0,1712.0142822265625,1895.4371337890625,0.0,2831.581298828125,0.9380597472190856,1.0,0.0,3.0,1.0,0.0
17749140,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7932745218276978,0.3124156296253204,0.283903568983078,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8475340008735657,0.3849139213562011,0.3669714331626892,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8436263203620911,0.3791154623031616,0.2671435177326202,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8231664299964905,0.3501918613910675,0.334367424249649,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6839722990989685,0.1981714963912964,0.9074208736419678,284.8854675292969,284.95001220703125,297.3240051269531,295.4623107910156,297.2540283203125,297.1985168457031,284.88873291015625,1.0,0.5099614262580872,0.7244918346405029,0.7244918346405029,1.0,1.0,-2.592888593673706,1.149338960647583,1.443549633026123,0.5612554550170898,0.8323917984962463,0.8323917984962463,0.0,140.0609130859375,131.0,58854.41796875,0.0,1609.3138427734375,1.0,279.4577331542969,283.4464416503906,298.47027587890625,302.32049560546875,293.1499938964844,293.1499938964844,279.75,41443.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431761860847473,1.0,0.0,0.0,3.5249595642089844,3.5249834060668945,8.290898563245719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.1533203125,0.0,1437.785888671875,1895.4371337890625,0.0,2871.404052734375,0.8829983472824097,1.0,0.0,3.0,1.0,0.0
17749200,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7932745218276978,0.3124156296253204,0.283903568983078,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8475340008735657,0.3849139213562011,0.3669714331626892,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8436263203620911,0.3791154623031616,0.2671435177326202,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8231664299964905,0.3501918613910675,0.334367424249649,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6839722990989685,0.1981714963912964,0.9074208736419678,284.8854675292969,284.95001220703125,297.3240051269531,295.4623107910156,297.2540283203125,297.1985168457031,284.88873291015625,1.0,0.5099614262580872,0.7244918346405029,0.7244918346405029,1.0,1.0,-2.592888593673706,1.149338960647583,1.443549633026123,0.5612554550170898,0.8323917984962463,0.8323917984962463,0.0,140.0609130859375,131.0,58854.41796875,0.0,1609.3138427734375,1.0,279.4577331542969,283.4464416503906,298.47027587890625,302.32049560546875,293.1499938964844,293.1499938964844,279.75,41443.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431761860847473,1.0,0.0,0.0,3.5249595642089844,3.5249834060668945,8.290898563245719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.1533203125,0.0,1437.785888671875,1895.4371337890625,0.0,2871.404052734375,0.8829983472824097,1.0,0.0,3.0,1.0,0.0
17749260,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8001897931098938,0.3134271502494812,0.284402072429657,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8549061417579651,0.3866179883480072,0.3681743443012237,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8504687547683716,0.380228728055954,0.2676011323928833,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8299483060836792,0.3516178727149963,0.3353251814842224,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6898325681686401,0.1985972970724105,0.907788097858429,285.0016174316406,284.95001220703125,297.35467529296875,295.4697265625,297.26910400390625,297.201171875,285.000732421875,1.0,0.5074180364608765,0.7227087616920471,0.7227087616920471,1.0,1.0,-2.597069263458252,1.150689721107483,1.446379542350769,0.5617832541465759,0.929745614528656,0.929745614528656,0.0,135.78094482421875,119.0,58369.0390625,0.0,1596.1810302734375,1.0,279.7414855957031,283.56719970703125,298.4391174316406,302.1764221191406,293.1499938964844,293.1499938964844,279.45001220703125,33732.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329160213470459,1.0,0.0,0.0,3.646583318710327,3.646606922149658,8.872900139067497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.1328125,0.0,1512.4173583984375,1895.4371337890625,0.0,2775.607177734375,0.9025892615318298,1.0,0.0,3.0,1.0,0.0
17749320,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8001897931098938,0.3134271502494812,0.284402072429657,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8549061417579651,0.3866179883480072,0.3681743443012237,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8504687547683716,0.380228728055954,0.2676011323928833,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8299483060836792,0.3516178727149963,0.3353251814842224,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6898325681686401,0.1985972970724105,0.907788097858429,285.0016174316406,284.95001220703125,297.35467529296875,295.4697265625,297.26910400390625,297.201171875,285.000732421875,1.0,0.5074180364608765,0.7227087616920471,0.7227087616920471,1.0,1.0,-2.597069263458252,1.150689721107483,1.446379542350769,0.5617832541465759,0.929745614528656,0.929745614528656,0.0,135.78094482421875,119.0,58369.0390625,0.0,1596.1810302734375,1.0,279.7414855957031,283.56719970703125,298.4391174316406,302.1764221191406,293.1499938964844,293.1499938964844,279.45001220703125,33732.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329160213470459,1.0,0.0,0.0,3.646583318710327,3.646606922149658,8.872900139067497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.1328125,0.0,1512.4173583984375,1895.4371337890625,0.0,2775.607177734375,0.9025892615318298,1.0,0.0,3.0,1.0,0.0
17749380,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.811415433883667,0.3135736584663391,0.2844796180725097,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.8672375082969666,0.3876558840274811,0.3690548241138458,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8621267676353455,0.3805570602416992,0.2677804827690124,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8411824107170105,0.3524456322193146,0.3359921872615814,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6999049186706543,0.1987499892711639,0.9075709581375122,284.910888671875,284.95001220703125,297.3861694335937,295.4779052734375,297.2812805175781,297.197998046875,284.9134826660156,1.0,0.5026649832725525,0.7209256887435913,0.7209256887435913,1.0,1.0,-2.598982810974121,1.1509253978729248,1.4480575323104858,0.5618406534194946,0.8461004495620728,0.8461004495620728,0.0,128.62718200683594,107.0,58862.453125,0.0,1567.1387939453125,1.0,279.4578552246094,283.4661560058594,298.4920654296875,302.331298828125,293.1499938964844,293.1499938964844,279.75,39072.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396939039230347,1.0,0.0,0.0,3.508910655975342,3.508933782577514,8.215573643610696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.83984375,0.0,1403.892822265625,1895.4371337890625,0.0,2838.85546875,0.8768829107284546,1.0,0.0,3.0,1.0,0.0
17749440,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.811415433883667,0.3135736584663391,0.2844796180725097,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.8672375082969666,0.3876558840274811,0.3690548241138458,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8621267676353455,0.3805570602416992,0.2677804827690124,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8411824107170105,0.3524456322193146,0.3359921872615814,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6999049186706543,0.1987499892711639,0.9075709581375122,284.910888671875,284.95001220703125,297.3861694335937,295.4779052734375,297.2812805175781,297.197998046875,284.9134826660156,1.0,0.5026649832725525,0.7209256887435913,0.7209256887435913,1.0,1.0,-2.598982810974121,1.1509253978729248,1.4480575323104858,0.5618406534194946,0.8461004495620728,0.8461004495620728,0.0,128.62718200683594,107.0,58862.453125,0.0,1567.1387939453125,1.0,279.4578552246094,283.4661560058594,298.4920654296875,302.331298828125,293.1499938964844,293.1499938964844,279.75,39072.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396939039230347,1.0,0.0,0.0,3.508910655975342,3.508933782577514,8.215573643610696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.83984375,0.0,1403.892822265625,1895.4371337890625,0.0,2838.85546875,0.8768829107284546,1.0,0.0,3.0,1.0,0.0
17749500,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8183844089508057,0.3139963448047638,0.2844894230365753,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.8753782510757446,0.3884462714195251,0.3694508969783783,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8698975443840027,0.3810357451438904,0.2678375244140625,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8485968112945557,0.3531062006950378,0.3362813293933868,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7064568996429443,0.1989721655845642,0.9072846174240112,285.0292358398437,284.95001220703125,297.4022216796875,295.4822692871094,297.2888488769531,297.1988220214844,285.0331115722656,1.0,0.4997093677520752,0.7200341820716858,0.7200341820716858,1.0,1.0,-2.599538803100586,1.150863528251648,1.4486751556396484,0.5616916418075562,0.9306134581565856,0.9306134581565856,0.0,124.24732971191406,107.0,58259.21875,0.0,1548.4991455078125,1.0,279.6989440917969,283.5948486328125,298.44683837890625,302.13543701171875,293.1499938964844,293.1499938964844,279.75,33838.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334328532218933,1.0,0.0,0.0,3.5685389041900635,3.568561792373657,8.497166845700121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.279296875,0.0,1428.6016845703125,1895.4371337890625,0.0,2780.424560546875,0.8875510096549988,1.0,0.0,3.0,1.0,0.0
17749560,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8270270824432373,0.3145514130592346,0.2847833335399627,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132751464844,0.8856760263442993,0.3893613219261169,0.3700922727584839,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8798412084579468,0.3816521763801574,0.2681038975715637,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.858055591583252,0.3538847863674164,0.3367945253849029,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7144612669944763,0.1992878019809723,0.9076384902000428,285.0132751464844,284.95001220703125,297.4184875488281,295.48681640625,297.2973022460937,297.2010498046875,285.0108337402344,1.0,0.4965850710868835,0.7191832661628723,0.7191832661628723,1.0,1.0,-2.602023124694824,1.1517276763916016,1.4502954483032229,0.5620626211166382,0.945118248462677,0.945118248462677,0.0,119.26817321777344,95.0,58487.48828125,0.0,1529.814697265625,1.0,279.741943359375,283.5718688964844,298.46484375,302.20831298828125,293.1499938964844,293.1499938964844,279.45001220703125,32802.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316523432731628,1.0,0.0,0.0,3.652453184127808,3.652476787567138,8.901488399715163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.033203125,0.0,1511.9613037109375,1895.4371337890625,0.0,2763.8330078125,0.9033775925636292,1.0,0.0,3.0,1.0,0.0
17749620,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8459281921386719,0.3146347999572754,0.2847109138965606,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9087609648704528,0.3903444409370422,0.3708252310752868,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9019871354103088,0.3819124102592468,0.2681648433208465,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.879537045955658,0.3546686172485351,0.3373240232467651,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.730748176574707,0.199482575058937,0.9071550369262696,284.905029296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3100891113281,297.1976318359375,284.90802001953125,1.0,0.4896725416183471,0.7174813747406006,0.7174813747406006,1.0,1.0,-2.602951765060425,1.151506423950195,1.4514453411102295,0.561865508556366,0.8499898314476013,0.8499898314476013,0.0,109.19165802001952,83.0,59020.23828125,0.0,1486.370361328125,1.0,279.4576721191406,283.4559631347656,298.5157470703125,302.366455078125,293.1499938964844,293.1499938964844,279.75,38926.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394779562950134,1.0,0.0,0.0,3.526385545730591,3.5264089107513428,8.29760779197386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.828125,0.0,1421.0931396484375,1895.4371337890625,0.0,2836.837890625,0.8805747628211975,1.0,0.0,3.0,1.0,0.0
17749680,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8459281921386719,0.3146347999572754,0.2847109138965606,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.9087609648704528,0.3903444409370422,0.3708252310752868,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9019871354103088,0.3819124102592468,0.2681648433208465,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.879537045955658,0.3546686172485351,0.3373240232467651,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.730748176574707,0.199482575058937,0.9071550369262696,284.905029296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3100891113281,297.1976318359375,284.90802001953125,1.0,0.4896725416183471,0.7174813747406006,0.7174813747406006,1.0,1.0,-2.602951765060425,1.151506423950195,1.4514453411102295,0.561865508556366,0.8499898314476013,0.8499898314476013,0.0,109.19165802001952,83.0,59020.23828125,0.0,1486.370361328125,1.0,279.4576721191406,283.4559631347656,298.5157470703125,302.366455078125,293.1499938964844,293.1499938964844,279.75,38926.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394779562950134,1.0,0.0,0.0,3.526385545730591,3.5264089107513428,8.29760779197386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.828125,0.0,1421.0931396484375,1895.4371337890625,0.0,2836.837890625,0.8805747628211975,1.0,0.0,3.0,1.0,0.0
17749740,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8727293014526367,0.3156073093414306,0.2849266529083252,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.9431406855583192,0.3920362889766693,0.3717661798000335,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9349562525749208,0.3829904496669769,0.2684124708175659,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9092937707901,0.3560965955257416,0.3380343914031982,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7526384592056274,0.2000543922185897,0.9070421457290648,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.326904296875,297.2007141113281,285.00836181640625,1.0,0.4822389185428619,0.7157794833183289,0.7157794833183289,1.0,1.0,-2.605351209640503,1.1520038843154907,1.4533474445343018,0.5618994832038879,0.9489328265190125,0.9489328265190125,0.0,98.11367797851562,71.0,58626.7890625,0.0,1440.406982421875,1.0,279.7420654296875,283.5647888183594,298.48651123046875,302.239501953125,293.1499938964844,293.1499938964844,279.45001220703125,32849.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316059112548828,1.0,0.0,0.0,3.6678450107574463,3.667868614196777,8.976669505500467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.046875,0.0,1529.427734375,1895.4371337890625,0.0,2763.400390625,0.9068042039871216,1.0,0.0,3.0,1.0,0.0
17749800,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8727293014526367,0.3156073093414306,0.2849266529083252,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.9431406855583192,0.3920362889766693,0.3717661798000335,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9349562525749208,0.3829904496669769,0.2684124708175659,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9092937707901,0.3560965955257416,0.3380343914031982,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7526384592056274,0.2000543922185897,0.9070421457290648,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.326904296875,297.2007141113281,285.00836181640625,1.0,0.4822389185428619,0.7157794833183289,0.7157794833183289,1.0,1.0,-2.605351209640503,1.1520038843154907,1.4533474445343018,0.5618994832038879,0.9489328265190125,0.9489328265190125,0.0,98.11367797851562,71.0,58626.7890625,0.0,1440.406982421875,1.0,279.7420654296875,283.5647888183594,298.48651123046875,302.239501953125,293.1499938964844,293.1499938964844,279.45001220703125,32849.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316059112548828,1.0,0.0,0.0,3.6678450107574463,3.667868614196777,8.976669505500467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.046875,0.0,1529.427734375,1895.4371337890625,0.0,2763.400390625,0.9068042039871216,1.0,0.0,3.0,1.0,0.0
17749860,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.908084750175476,0.3157097697257995,0.2848310768604278,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9816281795501708,0.3930265307426452,0.3724634051322937,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9743712544441224,0.3832616806030273,0.2684487700462341,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9510099291801452,0.3568871617317199,0.3385282158851623,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7821550965309143,0.2002841234207153,0.9065274000167848,284.9023742675781,284.95001220703125,297.52117919921875,295.5186767578125,297.3406677246094,297.197509765625,284.9055480957031,1.0,0.4744652211666107,0.7140806913375854,0.7140806913375854,1.0,1.0,-2.606098890304565,1.1516821384429932,1.4544167518615725,0.5616212487220764,0.8520406484603882,0.8520406484603882,0.0,87.00328826904297,89.0,59163.7265625,0.0,1392.045166015625,1.0,279.45758056640625,283.4488830566406,298.53778076171875,302.39752197265625,293.1499938964844,293.1499938964844,279.75,38983.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393828272819519,1.0,0.0,0.0,3.540867567062378,3.540891170501709,8.365900043827423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.462890625,0.0,1436.7646484375,1895.4371337890625,0.0,2835.949462890625,0.8838048577308655,1.0,0.0,3.0,1.0,0.0
17749920,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.908084750175476,0.3157097697257995,0.2848310768604278,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9816281795501708,0.3930265307426452,0.3724634051322937,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9743712544441224,0.3832616806030273,0.2684487700462341,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9510099291801452,0.3568871617317199,0.3385282158851623,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7821550965309143,0.2002841234207153,0.9065274000167848,284.9023742675781,284.95001220703125,297.52117919921875,295.5186767578125,297.3406677246094,297.197509765625,284.9055480957031,1.0,0.4744652211666107,0.7140806913375854,0.7140806913375854,1.0,1.0,-2.606098890304565,1.1516821384429932,1.4544167518615725,0.5616212487220764,0.8520406484603882,0.8520406484603882,0.0,87.00328826904297,89.0,59163.7265625,0.0,1392.045166015625,1.0,279.45758056640625,283.4488830566406,298.53778076171875,302.39752197265625,293.1499938964844,293.1499938964844,279.75,38983.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393828272819519,1.0,0.0,0.0,3.540867567062378,3.540891170501709,8.365900043827423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.462890625,0.0,1436.7646484375,1895.4371337890625,0.0,2835.949462890625,0.8838048577308655,1.0,0.0,3.0,1.0,0.0
17749980,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.910857915878296,0.3166781365871429,0.2854514122009277,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.9844000935554504,0.3947227299213409,0.3738312125205993,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9768537878990172,0.3843437135219574,0.2690127193927765,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9542871117591858,0.3583154678344726,0.3396628499031067,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7843721508979797,0.2008651793003082,0.908499240875244,285.01470947265625,284.95001220703125,297.5574645996094,295.5311584472656,297.3583984375,297.2005920410156,285.01239013671875,1.0,0.4759716391563415,0.7123818397521973,0.7123818397521973,1.0,1.0,-2.612886667251587,1.1542633771896362,1.458623290061951,0.5626740455627441,0.9557304978370668,0.9557304978370668,0.0,86.71598052978516,107.0,58840.3984375,0.0,1399.6741943359375,1.0,279.7424621582031,283.5627746582031,298.5104064941406,302.2746276855469,293.1499938964844,293.1499938964844,279.45001220703125,32758.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831483781337738,1.0,0.0,0.0,3.683670282363892,3.6836941242218018,9.054298857336108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.0595703125,0.0,1546.471923828125,1895.4371337890625,0.0,2762.26220703125,0.9102821350097656,1.0,0.0,3.0,1.0,0.0
17750040,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.910857915878296,0.3166781365871429,0.2854514122009277,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.9844000935554504,0.3947227299213409,0.3738312125205993,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9768537878990172,0.3843437135219574,0.2690127193927765,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9542871117591858,0.3583154678344726,0.3396628499031067,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7843721508979797,0.2008651793003082,0.908499240875244,285.01470947265625,284.95001220703125,297.5574645996094,295.5311584472656,297.3583984375,297.2005920410156,285.01239013671875,1.0,0.4759716391563415,0.7123818397521973,0.7123818397521973,1.0,1.0,-2.612886667251587,1.1542633771896362,1.458623290061951,0.5626740455627441,0.9557304978370668,0.9557304978370668,0.0,86.71598052978516,107.0,58840.3984375,0.0,1399.6741943359375,1.0,279.7424621582031,283.5627746582031,298.5104064941406,302.2746276855469,293.1499938964844,293.1499938964844,279.45001220703125,32758.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831483781337738,1.0,0.0,0.0,3.683670282363892,3.6836941242218018,9.054298857336108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.0595703125,0.0,1546.471923828125,1895.4371337890625,0.0,2762.26220703125,0.9102821350097656,1.0,0.0,3.0,1.0,0.0
17750100,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9011872410774232,0.3167608976364136,0.2858694791793823,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.9758973121643066,0.3952623605728149,0.3746517896652221,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9675459861755372,0.3845289051532745,0.2693943083286285,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.943988800048828,0.3587487041950226,0.3403664529323578,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7764895558357239,0.2009951025247573,0.9101252555847168,284.8756103515625,284.95001220703125,297.5760192871094,295.53778076171875,297.365966796875,297.19952392578125,284.8699951171875,1.0,0.4787984192371368,0.7115324139595032,0.7115324139595032,1.0,1.0,-2.617636442184448,1.1561754941940308,1.4614609479904177,0.5636290907859802,0.8631247282028198,0.8631247282028198,0.0,89.61934661865234,107.0,59758.375,0.0,1418.8779296875,1.0,279.496826171875,283.4055480957031,298.572021484375,302.5072631835937,293.1499938964844,293.1499938964844,279.45001220703125,37024.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379136919975281,1.0,0.0,0.0,3.660794734954834,3.6608188152313232,8.94219283509301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.748046875,0.0,1552.9019775390625,1895.4371337890625,0.0,2822.228759765625,0.9061099886894226,1.0,0.0,3.0,1.0,0.0
17750160,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8866544365882874,0.3166391253471374,0.2859599590301513,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.961201548576355,0.3956175446510315,0.3751977384090423,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.951750099658966,0.3845108449459076,0.2695394158363342,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9272704124450684,0.3590068817138672,0.340821772813797,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7644264101982117,0.2009931653738021,0.911127269268036,284.9034118652344,284.95001220703125,297.5948791503906,295.5446472167969,297.3725891113281,297.19647216796875,284.9071350097656,1.0,0.4824851751327514,0.7106432318687439,0.7106432318687439,1.0,1.0,-2.620328187942505,1.157094955444336,1.463233232498169,0.564027726650238,0.8591655492782593,0.8591655492782593,0.0,94.2104034423828,125.0,59544.19921875,0.0,1442.9486083984375,1.0,279.4574279785156,283.4418334960937,298.5660400390625,302.4472961425781,293.1499938964844,293.1499938964844,279.75,38791.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396819829940796,1.0,0.0,0.0,3.5692598819732666,3.5692834854125977,8.500600756633503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.591796875,0.0,1465.60400390625,1895.4371337890625,0.0,2838.744140625,0.8898392915725708,1.0,0.0,3.0,1.0,0.0
17750220,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.857631266117096,0.3173885345458984,0.2868277132511139,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.9267369508743286,0.3971500992774963,0.3768802881240845,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9162861704826356,0.385418564081192,0.2703276872634887,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8945980072021484,0.3602666854858398,0.3422668576240539,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7405745387077332,0.2013823390007019,0.914493203163147,285.019775390625,284.95001220703125,297.6334533691406,295.5592041015625,297.3904113769531,297.1978759765625,285.0180969238281,1.0,0.491975873708725,0.7088649868965149,0.7088649868965149,1.0,1.0,-2.6301140785217285,1.1610376834869385,1.4690765142440796,0.5658153891563416,0.9682841300964355,0.9682841300964355,0.0,105.73841857910156,143.0,59279.18359375,0.0,1507.7276611328125,1.0,279.7420959472656,283.55877685546875,298.5414428710937,302.3320007324219,293.1499938964844,293.1499938964844,279.45001220703125,32701.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323495984077454,1.0,0.0,0.0,3.714088678359986,3.7141127586364746,9.204450179822744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.939453125,0.0,1580.5291748046875,1895.4371337890625,0.0,2770.328857421875,0.9173415899276732,1.0,0.0,3.0,1.0,0.0
17750280,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.857631266117096,0.3173885345458984,0.2868277132511139,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.9267369508743286,0.3971500992774963,0.3768802881240845,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9162861704826356,0.385418564081192,0.2703276872634887,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8945980072021484,0.3602666854858398,0.3422668576240539,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7405745387077332,0.2013823390007019,0.914493203163147,285.019775390625,284.95001220703125,297.6334533691406,295.5592041015625,297.3904113769531,297.1978759765625,285.0180969238281,1.0,0.491975873708725,0.7088649868965149,0.7088649868965149,1.0,1.0,-2.6301140785217285,1.1610376834869385,1.4690765142440796,0.5658153891563416,0.9682841300964355,0.9682841300964355,0.0,105.73841857910156,143.0,59279.18359375,0.0,1507.7276611328125,1.0,279.7420959472656,283.55877685546875,298.5414428710937,302.3320007324219,293.1499938964844,293.1499938964844,279.45001220703125,32701.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323495984077454,1.0,0.0,0.0,3.714088678359986,3.7141127586364746,9.204450179822744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.939453125,0.0,1580.5291748046875,1895.4371337890625,0.0,2770.328857421875,0.9173415899276732,1.0,0.0,3.0,1.0,0.0
17750340,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8297383785247803,0.3171321451663971,0.2874064445495605,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8928274512290955,0.3978645503520965,0.3783602118492126,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8834090232849121,0.3854030966758728,0.2709351480007171,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8640796542167664,0.3607761859893799,0.3435367345809936,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7172959446907043,0.201304480433464,0.9175340533256532,284.9014892578125,284.95001220703125,297.6732482910156,295.5748596191406,297.4047546386719,297.19219970703125,284.90484619140625,1.0,0.5031551122665405,0.7070867419242859,0.7070867419242859,1.0,1.0,-2.638504266738892,1.164276123046875,1.4742281436920166,0.5673630833625793,0.8684379458427429,0.8684379458427429,0.0,120.35414123535156,161.0,60072.3515625,0.0,1584.91943359375,1.0,279.45709228515625,283.4285888671875,298.5977783203125,302.51153564453125,293.1499938964844,293.1499938964844,279.75,38581.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408427238464355,1.0,0.0,0.0,3.612776517868042,3.6128005981445312,8.709144481144904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4599609375,0.0,1511.265625,1895.4371337890625,0.0,2849.58984375,0.8992859125137329,1.0,0.0,3.0,1.0,0.0
17750400,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8297383785247803,0.3171321451663971,0.2874064445495605,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8928274512290955,0.3978645503520965,0.3783602118492126,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8834090232849121,0.3854030966758728,0.2709351480007171,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8640796542167664,0.3607761859893799,0.3435367345809936,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7172959446907043,0.201304480433464,0.9175340533256532,284.9014892578125,284.95001220703125,297.6732482910156,295.5748596191406,297.4047546386719,297.19219970703125,284.90484619140625,1.0,0.5031551122665405,0.7070867419242859,0.7070867419242859,1.0,1.0,-2.638504266738892,1.164276123046875,1.4742281436920166,0.5673630833625793,0.8684379458427429,0.8684379458427429,0.0,120.35414123535156,161.0,60072.3515625,0.0,1584.91943359375,1.0,279.45709228515625,283.4285888671875,298.5977783203125,302.51153564453125,293.1499938964844,293.1499938964844,279.75,38581.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408427238464355,1.0,0.0,0.0,3.612776517868042,3.6128005981445312,8.709144481144904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4599609375,0.0,1511.265625,1895.4371337890625,0.0,2849.58984375,0.8992859125137329,1.0,0.0,3.0,1.0,0.0
17750460,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8058506846427917,0.3177177906036377,0.2882683575153351,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.8659303784370422,0.3992529511451721,0.380061000585556,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.856687605381012,0.3861709237098694,0.2717378437519073,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8392090797424316,0.3618898391723633,0.3449991047382355,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6951074004173279,0.2015148252248764,0.9208610653877258,285.0235290527344,284.95001220703125,297.7143249511719,295.5916748046875,297.4230651855469,297.19256591796875,285.0213317871094,1.0,0.5152097344398499,0.7051771283149719,0.7051771283149719,1.0,1.0,-2.64829683303833,1.168142318725586,1.480154514312744,0.569057047367096,0.9817150831222534,0.9817150831222534,0.0,136.30296325683594,164.0,59771.296875,0.0,1670.6231689453125,1.0,279.7430114746094,283.5513000488281,298.5738220214844,302.3955078125,293.1499938964844,293.1499938964844,279.45001220703125,32684.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335542678833008,1.0,0.0,0.0,3.75384259223938,3.753866910934448,9.40254437864496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.5869140625,0.0,1626.2860107421875,1895.4371337890625,0.0,2781.556884765625,0.926098883152008,1.0,0.0,3.0,1.0,0.0
17750520,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8058506846427917,0.3177177906036377,0.2882683575153351,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.8659303784370422,0.3992529511451721,0.380061000585556,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.856687605381012,0.3861709237098694,0.2717378437519073,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8392090797424316,0.3618898391723633,0.3449991047382355,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6951074004173279,0.2015148252248764,0.9208610653877258,285.0235290527344,284.95001220703125,297.7143249511719,295.5916748046875,297.4230651855469,297.19256591796875,285.0213317871094,1.0,0.5152097344398499,0.7051771283149719,0.7051771283149719,1.0,1.0,-2.64829683303833,1.168142318725586,1.480154514312744,0.569057047367096,0.9817150831222534,0.9817150831222534,0.0,136.30296325683594,164.0,59771.296875,0.0,1670.6231689453125,1.0,279.7430114746094,283.5513000488281,298.5738220214844,302.3955078125,293.1499938964844,293.1499938964844,279.45001220703125,32684.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335542678833008,1.0,0.0,0.0,3.75384259223938,3.753866910934448,9.40254437864496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.5869140625,0.0,1626.2860107421875,1895.4371337890625,0.0,2781.556884765625,0.926098883152008,1.0,0.0,3.0,1.0,0.0
17750580,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7903721332550049,0.3173362016677856,0.2886160314083099,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.8505821824073792,0.3998458385467529,0.3813038766384125,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8413658738136292,0.3860454857349396,0.2721778452396393,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8249995112419128,0.3622801601886749,0.3460318148136139,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.681419849395752,0.2012969106435775,0.9226425886154176,284.8963928222656,284.95001220703125,297.7567138671875,295.6097106933594,297.43817138671875,297.1863098144531,284.89971923828125,1.0,0.5230535268783569,0.7032674551010132,0.7032674551010132,1.0,1.0,-2.6541285514831543,1.1700762510299685,1.4840521812438965,0.5698963403701782,0.8756067156791687,0.8756067156791687,0.0,147.6055145263672,152.0,60557.26953125,0.0,1730.1151123046875,1.0,279.4568176269531,283.4134521484375,298.6323547363281,302.5777893066406,293.1499938964844,293.1499938964844,279.75,38616.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420172929763794,1.0,0.0,0.0,3.655329704284668,3.655354261398315,8.915514513319067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.66015625,0.0,1558.71044921875,1895.4371337890625,0.0,2860.568603515625,0.9086610674858092,1.0,0.0,3.0,1.0,0.0
