time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7903721332550049,0.3173362016677856,0.2886160314083099,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.8505821824073792,0.3998458385467529,0.3813038766384125,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8413658738136292,0.3860454857349396,0.2721778452396393,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8249995112419128,0.3622801601886749,0.3460318148136139,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.681419849395752,0.2012969106435775,0.9226425886154176,284.8963928222656,284.95001220703125,297.7567138671875,295.6097106933594,297.43817138671875,297.1863098144531,284.89971923828125,1.0,0.5230535268783569,0.7032674551010132,0.7032674551010132,1.0,1.0,-2.6541285514831543,1.1700762510299685,1.4840521812438965,0.5698963403701782,0.8756067156791687,0.8756067156791687,0.0,147.6055145263672,152.0,60557.26953125,0.0,1730.1151123046875,1.0,279.4568176269531,283.4134521484375,298.6323547363281,302.5777893066406,293.1499938964844,293.1499938964844,279.75,38616.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420172929763794,1.0,0.0,0.0,3.655329704284668,3.655354261398315,8.915514513319067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.66015625,0.0,1558.71044921875,1895.4371337890625,0.0,2860.568603515625,0.9086610674858092,1.0,0.0,3.0,1.0,0.0
17750700,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7878711223602295,0.3175182044506073,0.2886108756065368,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.8483604788780212,0.4004265964031219,0.3817209005355835,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8389929533004761,0.3863170444965362,0.2722488045692444,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8228667974472046,0.3627326786518097,0.3463457226753235,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6791752576828003,0.2013164609670639,0.9225838780403136,285.0281677246094,284.95001220703125,297.7784423828125,295.6191711425781,297.44732666015625,297.1856384277344,285.0328063964844,1.0,0.5240849256515503,0.7023126482963562,0.7023126482963562,1.0,1.0,-2.65501356124878,1.170088291168213,1.4849251508712769,0.569727897644043,0.966700792312622,0.966700792312622,0.0,149.5291290283203,152.0,59881.05859375,0.0,1740.1121826171875,1.0,279.702392578125,283.5563659667969,298.5887756347656,302.3788757324219,293.1499938964844,293.1499938964844,279.75,33966.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360686302185059,1.0,0.0,0.0,3.7066071033477774,3.706631422042847,9.167404755316966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.396484375,0.0,1581.6116943359375,1895.4371337890625,0.0,2805.00732421875,0.9184023141860962,1.0,0.0,3.0,1.0,0.0
17750760,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7887232899665833,0.3179120421409607,0.2889015674591064,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.8494164347648621,0.4011947512626648,0.3823802471160888,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8398374319076538,0.3868041932582855,0.2725351452827453,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8238111734390259,0.3633673787117004,0.3468782603740692,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6797958016395569,0.2014636993408203,0.9229770302772522,285.0206604003906,284.95001220703125,297.8005065917969,295.62896728515625,297.4577941894531,297.18707275390625,285.0185546875,1.0,0.5240464806556702,0.7013596296310425,0.7013596296310425,1.0,1.0,-2.6576101779937744,1.1709095239639282,1.4867006540298462,0.5699874758720398,0.988068461418152,0.988068461418152,0.0,149.17691040039062,140.0,60106.6796875,0.0,1742.3116455078125,1.0,279.7430725097656,283.5409545898437,298.609375,302.4544677734375,293.1499938964844,293.1499938964844,279.45001220703125,32924.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344014286994934,1.0,0.0,0.0,3.785069227218628,3.785094022750856,9.559627187627484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.2998046875,0.0,1664.8304443359375,1895.4371337890625,0.0,2789.455322265625,0.9334286451339722,1.0,0.0,3.0,1.0,0.0
17750820,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7938217520713806,0.3176343142986297,0.2887632548809051,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8552201986312866,0.4018290638923645,0.3830581307411194,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8450391888618469,0.3867966830730438,0.2726020514965057,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8291298151016235,0.3638505041599273,0.3473829925060272,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6842592358589172,0.2013246417045593,0.9221871495246888,284.8912048339844,284.95001220703125,297.845703125,295.6495056152344,297.4748229980469,297.1822204589844,284.89459228515625,1.0,0.5213375091552734,0.6994536519050598,0.6994536519050598,1.0,1.0,-2.6580042839050293,1.1702427864074707,1.4877614974975586,0.5693954229354858,0.8774247169494629,0.8774247169494629,0.0,145.30337524414062,128.0,60788.2265625,0.0,1725.335205078125,1.0,279.4566345214844,283.40264892578125,298.6689758300781,302.63055419921875,293.1499938964844,293.1499938964844,279.75,38878.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421924114227295,1.0,0.0,0.0,3.678849935531616,3.6788747310638414,9.030617320604506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.0751953125,0.0,1587.209228515625,1895.4371337890625,0.0,2862.20556640625,0.9140623211860656,1.0,0.0,3.0,1.0,0.0
17750880,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7938217520713806,0.3176343142986297,0.2887632548809051,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8552201986312866,0.4018290638923645,0.3830581307411194,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8450391888618469,0.3867966830730438,0.2726020514965057,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8291298151016235,0.3638505041599273,0.3473829925060272,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6842592358589172,0.2013246417045593,0.9221871495246888,284.8912048339844,284.95001220703125,297.845703125,295.6495056152344,297.4748229980469,297.1822204589844,284.89459228515625,1.0,0.5213375091552734,0.6994536519050598,0.6994536519050598,1.0,1.0,-2.6580042839050293,1.1702427864074707,1.4877614974975586,0.5693954229354858,0.8774247169494629,0.8774247169494629,0.0,145.30337524414062,128.0,60788.2265625,0.0,1725.335205078125,1.0,279.4566345214844,283.40264892578125,298.6689758300781,302.63055419921875,293.1499938964844,293.1499938964844,279.75,38878.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421924114227295,1.0,0.0,0.0,3.678849935531616,3.6788747310638414,9.030617320604506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.0751953125,0.0,1587.209228515625,1895.4371337890625,0.0,2862.20556640625,0.9140623211860656,1.0,0.0,3.0,1.0,0.0
17750940,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8047385215759277,0.3183546364307403,0.2888345420360565,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8670597672462463,0.4032566547393799,0.3838461637496948,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8561228513717651,0.3877544999122619,0.272823303937912,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8399283289909363,0.3651132881641388,0.3480225503444671,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6937763690948486,0.2016362994909286,0.9214298129081726,285.0194396972656,284.95001220703125,297.89239501953125,295.6714172363281,297.4967041015625,297.184814453125,285.01727294921875,1.0,0.516414999961853,0.6975476741790771,0.6975476741790771,1.0,1.0,-2.6591546535491943,1.1699528694152832,1.4892016649246216,0.56882244348526,0.9906406998634338,0.9906406998634338,0.0,137.7908477783203,116.0,60273.5625,0.0,1692.9632568359375,1.0,279.7434387207031,283.5348815917969,298.64898681640625,302.5049133300781,293.1499938964844,293.1499938964844,279.45001220703125,33089.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339719176292419,1.0,0.0,0.0,3.801993131637573,3.802018165588379,9.645304999139626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.6875,0.0,1686.247314453125,1895.4371337890625,0.0,2785.4501953125,0.9372465014457704,1.0,0.0,3.0,1.0,0.0
17751000,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8047385215759277,0.3183546364307403,0.2888345420360565,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8670597672462463,0.4032566547393799,0.3838461637496948,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8561228513717651,0.3877544999122619,0.272823303937912,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8399283289909363,0.3651132881641388,0.3480225503444671,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6937763690948486,0.2016362994909286,0.9214298129081726,285.0194396972656,284.95001220703125,297.89239501953125,295.6714172363281,297.4967041015625,297.184814453125,285.01727294921875,1.0,0.516414999961853,0.6975476741790771,0.6975476741790771,1.0,1.0,-2.6591546535491943,1.1699528694152832,1.4892016649246216,0.56882244348526,0.9906406998634338,0.9906406998634338,0.0,137.7908477783203,116.0,60273.5625,0.0,1692.9632568359375,1.0,279.7434387207031,283.5348815917969,298.64898681640625,302.5049133300781,293.1499938964844,293.1499938964844,279.45001220703125,33089.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339719176292419,1.0,0.0,0.0,3.801993131637573,3.802018165588379,9.645304999139626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.6875,0.0,1686.247314453125,1895.4371337890625,0.0,2785.4501953125,0.9372465014457704,1.0,0.0,3.0,1.0,0.0
17751060,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8183879256248474,0.3181923925876617,0.2886141836643219,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8829193711280823,0.4039497077465057,0.3843813836574554,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8711413741111755,0.3879331052303314,0.2728752195835113,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8544538617134094,0.3657662570476532,0.3484894633293152,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7064291834831238,0.2016394138336181,0.9203240871429444,284.8905639648437,284.95001220703125,297.9406433105469,295.6947326660156,297.5158386230469,297.18145751953125,284.8940124511719,1.0,0.5102149844169617,0.6957687139511108,0.6957687139511108,1.0,1.0,-2.65883469581604,1.1689804792404177,1.4898542165756226,0.5680561065673828,0.8798326849937439,0.8798326849937439,0.0,128.69520568847656,104.0,60953.08203125,0.0,1651.27587890625,1.0,279.4565124511719,283.3974609375,298.71240234375,302.68377685546875,293.1499938964844,293.1499938964844,279.75,38932.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414127826690674,1.0,0.0,0.0,3.6935031414031982,3.693528175354004,9.102700460061896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.9736328125,0.0,1604.31103515625,1895.4371337890625,0.0,2854.91748046875,0.917363166809082,1.0,0.0,3.0,1.0,0.0
17751120,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8183879256248474,0.3181923925876617,0.2886141836643219,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8829193711280823,0.4039497077465057,0.3843813836574554,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8711413741111755,0.3879331052303314,0.2728752195835113,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8544538617134094,0.3657662570476532,0.3484894633293152,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7064291834831238,0.2016394138336181,0.9203240871429444,284.8905639648437,284.95001220703125,297.9406433105469,295.6947326660156,297.5158386230469,297.18145751953125,284.8940124511719,1.0,0.5102149844169617,0.6957687139511108,0.6957687139511108,1.0,1.0,-2.65883469581604,1.1689804792404177,1.4898542165756226,0.5680561065673828,0.8798326849937439,0.8798326849937439,0.0,128.69520568847656,104.0,60953.08203125,0.0,1651.27587890625,1.0,279.4565124511719,283.3974609375,298.71240234375,302.68377685546875,293.1499938964844,293.1499938964844,279.75,38932.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414127826690674,1.0,0.0,0.0,3.6935031414031982,3.693528175354004,9.102700460061896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.9736328125,0.0,1604.31103515625,1895.4371337890625,0.0,2854.91748046875,0.917363166809082,1.0,0.0,3.0,1.0,0.0
17751180,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8360984921455383,0.3190101683139801,0.2886611223220825,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.9045225381851196,0.4054350256919861,0.3851021826267242,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8919699192047119,0.3890336751937866,0.2731147706508636,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8746726512908936,0.3671635091304779,0.3491446077823639,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7223835587501526,0.2020706087350845,0.9195613861083984,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,297.5396728515625,297.1851501464844,285.01934814453125,1.0,0.503227710723877,0.6939897537231445,0.6939897537231445,1.0,1.0,-2.6599087715148926,1.1686891317367554,1.4912196397781372,0.5674757361412048,0.9953067898750304,0.9953067898750304,0.0,118.15750885009766,92.0,60437.87890625,0.0,1605.0367431640625,1.0,279.7435302734375,283.5322570800781,298.6961975097656,302.56182861328125,293.1499938964844,293.1499938964844,279.45001220703125,33116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330299258232117,1.0,0.0,0.0,3.815044403076172,3.8150694370269775,9.711637858345057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.4833984375,0.0,1702.104736328125,1895.4371337890625,0.0,2776.669189453125,0.9402235746383668,1.0,0.0,3.0,1.0,0.0
17751240,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8360984921455383,0.3190101683139801,0.2886611223220825,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.9045225381851196,0.4054350256919861,0.3851021826267242,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8919699192047119,0.3890336751937866,0.2731147706508636,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8746726512908936,0.3671635091304779,0.3491446077823639,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7223835587501526,0.2020706087350845,0.9195613861083984,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,297.5396728515625,297.1851501464844,285.01934814453125,1.0,0.503227710723877,0.6939897537231445,0.6939897537231445,1.0,1.0,-2.6599087715148926,1.1686891317367554,1.4912196397781372,0.5674757361412048,0.9953067898750304,0.9953067898750304,0.0,118.15750885009766,92.0,60437.87890625,0.0,1605.0367431640625,1.0,279.7435302734375,283.5322570800781,298.6961975097656,302.56182861328125,293.1499938964844,293.1499938964844,279.45001220703125,33116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330299258232117,1.0,0.0,0.0,3.815044403076172,3.8150694370269775,9.711637858345057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.4833984375,0.0,1702.104736328125,1895.4371337890625,0.0,2776.669189453125,0.9402235746383668,1.0,0.0,3.0,1.0,0.0
17751300,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8469093441963196,0.3190787434577942,0.2887502014636993,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.9185588955879213,0.4059084951877594,0.3855334222316742,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.90464448928833,0.3892802894115448,0.2732948064804077,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8871145248413086,0.36762735247612,0.3495464324951172,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7314323782920837,0.2021796107292175,0.91948139667511,284.8743896484375,284.95001220703125,298.0159912109375,295.7323608398437,297.5506286621094,297.1849060058594,284.8675842285156,1.0,0.4996088147163391,0.6931002736091614,0.6931002736091614,1.0,1.0,-2.6611416339874268,1.1688520908355713,1.492289423942566,0.5674328804016113,0.8986090421676636,0.8986090421676636,0.0,112.62496185302734,92.0,61414.78125,0.0,1581.6776123046875,1.0,279.493896484375,283.36505126953125,298.76287841796875,302.8023681640625,293.1499938964844,293.1499938964844,279.45001220703125,36687.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390365242958069,1.0,0.0,0.0,3.800813913345337,3.80083966255188,9.639322797738714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.5009765625,0.0,1712.8756103515625,1895.4371337890625,0.0,2832.714599609375,0.9375656247138976,1.0,0.0,3.0,1.0,0.0
17751360,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8580226302146912,0.3189235031604767,0.2884531021118164,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.9334941506385804,0.4061745703220367,0.3856202661991119,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9184946417808532,0.3893008232116699,0.2731898427009582,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8998534679412842,0.3679009675979614,0.3496372997760772,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7406215667724609,0.2021663039922714,0.9185833930969238,284.8891906738281,284.95001220703125,298.0419311523437,295.74566650390625,297.5605773925781,297.1824951171875,284.8929748535156,1.0,0.4957864284515381,0.6922245025634766,0.6922245025634766,1.0,1.0,-2.65979552268982,1.1678009033203125,1.4919945001602173,0.5667293071746826,0.8830323815345764,0.8830323815345764,0.0,107.31900024414062,80.0,61147.19140625,0.0,1555.734375,1.0,279.4563903808594,283.3915710449219,298.7633361816406,302.7469177246094,293.1499938964844,293.1499938964844,279.75,38947.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404234051704407,1.0,0.0,0.0,3.7102746963500977,3.7102999687194815,9.1855559958276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.767578125,0.0,1623.6834716796875,1895.4371337890625,0.0,2845.67138671875,0.9209893941879272,1.0,0.0,3.0,1.0,0.0
17751420,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8889535665512085,0.3198026120662689,0.2885140478610992,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.9702511429786682,0.4076988697052002,0.3863330781459808,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.956247091293335,0.390463650226593,0.2734423875808716,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9367269277572632,0.3693584501743316,0.3503089547157287,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7659901976585388,0.2026675939559936,0.9179583787918092,285.0237731933594,284.95001220703125,298.0950927734375,295.7734375,297.5860595703125,297.1866149902344,285.0217590332031,1.0,0.4880261421203613,0.6904729604721069,0.6904729604721069,1.0,1.0,-2.6610774993896484,1.167598843574524,1.4934786558151243,0.5661715269088745,1.0,1.0,0.0,95.78295135498048,83.0,60641.1171875,0.0,1505.196533203125,1.0,279.74365234375,283.5295715332031,298.75006103515625,302.6280517578125,293.1499938964844,293.1499938964844,279.45001220703125,33133.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320170640945435,1.0,0.0,0.0,3.830597162246704,3.830622434616089,9.79098103925935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.1884765625,0.0,1721.0185546875,1895.4371337890625,0.0,2767.230712890625,0.9437604546546936,1.0,0.0,3.0,1.0,0.0
17751480,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8889535665512085,0.3198026120662689,0.2885140478610992,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.9702511429786682,0.4076988697052002,0.3863330781459808,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.956247091293335,0.390463650226593,0.2734423875808716,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9367269277572632,0.3693584501743316,0.3503089547157287,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7659901976585388,0.2026675939559936,0.9179583787918092,285.0237731933594,284.95001220703125,298.0950927734375,295.7734375,297.5860595703125,297.1866149902344,285.0217590332031,1.0,0.4880261421203613,0.6904729604721069,0.6904729604721069,1.0,1.0,-2.6610774993896484,1.167598843574524,1.4934786558151243,0.5661715269088745,1.0,1.0,0.0,95.78295135498048,83.0,60641.1171875,0.0,1505.196533203125,1.0,279.74365234375,283.5295715332031,298.75006103515625,302.6280517578125,293.1499938964844,293.1499938964844,279.45001220703125,33133.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320170640945435,1.0,0.0,0.0,3.830597162246704,3.830622434616089,9.79098103925935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.1884765625,0.0,1721.0185546875,1895.4371337890625,0.0,2767.230712890625,0.9437604546546936,1.0,0.0,3.0,1.0,0.0
17751540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9080106019973756,0.3197438716888428,0.2885323762893677,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.9886635541915894,0.4084475636482239,0.3870735168457031,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9762563109397888,0.3907612860202789,0.2736943364143371,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9589564800262452,0.3701255023479461,0.3510402143001556,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7820543050765991,0.2028046995401382,0.918167233467102,284.8920593261719,284.95001220703125,298.1499938964844,295.8027648925781,297.60845947265625,297.1840515136719,284.8950500488281,1.0,0.4848064184188843,0.6887214779853821,0.6887214779853821,1.0,1.0,-2.663425922393799,1.1678656339645386,1.4955604076385498,0.5659784078598022,0.8904396891593933,0.8904396891593933,0.0,90.15982055664062,101.0,61443.765625,0.0,1482.89404296875,1.0,279.4569702148437,283.3870849609375,298.8199157714844,302.8199768066406,293.1499938964844,293.1499938964844,279.75,38658.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393889665603638,1.0,0.0,0.0,3.733909368515015,3.7339346408844,9.302953571932447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.4970703125,0.0,1648.8900146484375,1895.4371337890625,0.0,2836.006591796875,0.926096260547638,1.0,0.0,3.0,1.0,0.0
17751600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9080106019973756,0.3197438716888428,0.2885323762893677,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.9886635541915894,0.4084475636482239,0.3870735168457031,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9762563109397888,0.3907612860202789,0.2736943364143371,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9589564800262452,0.3701255023479461,0.3510402143001556,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7820543050765991,0.2028046995401382,0.918167233467102,284.8920593261719,284.95001220703125,298.1499938964844,295.8027648925781,297.60845947265625,297.1840515136719,284.8950500488281,1.0,0.4848064184188843,0.6887214779853821,0.6887214779853821,1.0,1.0,-2.663425922393799,1.1678656339645386,1.4955604076385498,0.5659784078598022,0.8904396891593933,0.8904396891593933,0.0,90.15982055664062,101.0,61443.765625,0.0,1482.89404296875,1.0,279.4569702148437,283.3870849609375,298.8199157714844,302.8199768066406,293.1499938964844,293.1499938964844,279.75,38658.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393889665603638,1.0,0.0,0.0,3.733909368515015,3.7339346408844,9.302953571932447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.4970703125,0.0,1648.8900146484375,1895.4371337890625,0.0,2836.006591796875,0.926096260547638,1.0,0.0,3.0,1.0,0.0
17751660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8975116014480591,0.3205752968788147,0.2891266047954559,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.979661226272583,0.4099282026290893,0.3883411288261413,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9659619331359864,0.3918968737125397,0.2743715345859527,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.947963297367096,0.3715596795082092,0.3522889614105224,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.773307204246521,0.2032765001058578,0.920280396938324,285.0333251953125,284.95001220703125,298.2059326171875,295.8330078125,297.6349182128906,297.18768310546875,285.0321960449219,1.0,0.4886874556541443,0.6869757175445557,0.6869757175445557,1.0,1.0,-2.670506000518799,1.1703894138336182,1.5001167058944702,0.566796064376831,1.0,1.0,0.0,93.61805725097656,119.0,60991.078125,0.0,1508.3367919921875,1.0,279.7437438964844,283.5322570800781,298.8110046386719,302.70953369140625,293.1499938964844,293.1499938964844,279.45001220703125,33348.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312945365905762,1.0,0.0,0.0,3.84893012046814,3.848955631256104,9.884923883873853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.685546875,0.0,1745.0374755859375,1895.4371337890625,0.0,2760.499755859375,0.9478992223739624,1.0,0.0,3.0,1.0,0.0
17751720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8975116014480591,0.3205752968788147,0.2891266047954559,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.979661226272583,0.4099282026290893,0.3883411288261413,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9659619331359864,0.3918968737125397,0.2743715345859527,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.947963297367096,0.3715596795082092,0.3522889614105224,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.773307204246521,0.2032765001058578,0.920280396938324,285.0333251953125,284.95001220703125,298.2059326171875,295.8330078125,297.6349182128906,297.18768310546875,285.0321960449219,1.0,0.4886874556541443,0.6869757175445557,0.6869757175445557,1.0,1.0,-2.670506000518799,1.1703894138336182,1.5001167058944702,0.566796064376831,1.0,1.0,0.0,93.61805725097656,119.0,60991.078125,0.0,1508.3367919921875,1.0,279.7437438964844,283.5322570800781,298.8110046386719,302.70953369140625,293.1499938964844,293.1499938964844,279.45001220703125,33348.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312945365905762,1.0,0.0,0.0,3.84893012046814,3.848955631256104,9.884923883873853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.685546875,0.0,1745.0374755859375,1895.4371337890625,0.0,2760.499755859375,0.9478992223739624,1.0,0.0,3.0,1.0,0.0
17751780,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.870410144329071,0.3203745186328888,0.2896175682544708,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.9511359333992004,0.4105680584907532,0.3896042704582214,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9349786043167114,0.3920890092849731,0.2750142514705658,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9163773059844972,0.3722266554832458,0.3535520434379577,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.750966489315033,0.2032882124185562,0.922895848751068,284.8958740234375,284.95001220703125,298.2621765136719,295.8634338378906,297.6572570800781,297.18389892578125,284.8986511230469,1.0,0.4965587854385376,0.685230016708374,0.685230016708374,1.0,1.0,-2.678053617477417,1.1730830669403076,1.5049704313278198,0.567887544631958,0.9033684730529784,0.9033684730529784,0.0,103.35301971435548,137.0,61992.65234375,0.0,1563.2049560546875,1.0,279.4566955566406,283.3799743652344,298.88360595703125,302.9165344238281,293.1499938964844,293.1499938964844,279.1499938964844,38205.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391993045806885,1.0,0.0,0.0,3.774049758911133,3.7740752696990967,9.504045692665386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.0625,0.0,1692.6748046875,1895.4371337890625,0.0,2834.2353515625,0.9346591234207152,1.0,0.0,3.0,1.0,0.0
17751840,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.870410144329071,0.3203745186328888,0.2896175682544708,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.9511359333992004,0.4105680584907532,0.3896042704582214,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9349786043167114,0.3920890092849731,0.2750142514705658,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9163773059844972,0.3722266554832458,0.3535520434379577,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.750966489315033,0.2032882124185562,0.922895848751068,284.8958740234375,284.95001220703125,298.2621765136719,295.8634338378906,297.6572570800781,297.18389892578125,284.8986511230469,1.0,0.4965587854385376,0.685230016708374,0.685230016708374,1.0,1.0,-2.678053617477417,1.1730830669403076,1.5049704313278198,0.567887544631958,0.9033684730529784,0.9033684730529784,0.0,103.35301971435548,137.0,61992.65234375,0.0,1563.2049560546875,1.0,279.4566955566406,283.3799743652344,298.88360595703125,302.9165344238281,293.1499938964844,293.1499938964844,279.1499938964844,38205.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391993045806885,1.0,0.0,0.0,3.774049758911133,3.7740752696990967,9.504045692665386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.0625,0.0,1692.6748046875,1895.4371337890625,0.0,2834.2353515625,0.9346591234207152,1.0,0.0,3.0,1.0,0.0
17751900,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.8551911115646362,0.3200962245464325,0.2896666824817657,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.932444155216217,0.4107005894184112,0.390044242143631,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9160197377204896,0.3919965028762817,0.2751838564872741,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.8992776274681091,0.372389554977417,0.3540151417255401,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7386066913604736,0.2031556218862533,0.9237111806869508,284.8111877441406,284.95001220703125,298.2903747558594,295.8786926269531,297.6676330566406,297.1805725097656,284.81414794921875,1.0,0.5013213753700256,0.6843571662902832,0.6843571662902832,1.0,1.0,-2.680382013320923,1.173746943473816,1.506635069847107,0.568038821220398,0.8154008984565735,0.8154008984565735,0.0,109.81131744384766,137.0,62444.97265625,0.0,1595.981689453125,1.0,279.1979675292969,283.283203125,298.91436767578125,303.0588073730469,293.1499938964844,293.1499938964844,279.1499938964844,42847.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436708450317383,1.0,0.0,0.0,3.647393941879273,3.647419214248657,8.876845640770625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.8193359375,0.0,1581.4696044921875,1895.4371337890625,0.0,2876.030517578125,0.9070193767547609,1.0,0.0,3.0,1.0,0.0
17751960,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8407657146453857,0.3199707567691803,0.2896950244903564,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.9138262271881104,0.4109444320201874,0.3904488086700439,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8988069295883179,0.3920393884181976,0.2753308415412903,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8834021091461182,0.3726523816585541,0.3544477820396423,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7267400622367859,0.2030528634786605,0.924380898475647,284.8941955566406,284.95001220703125,298.31866455078125,295.8940124511719,297.6784973144531,297.1780700683594,284.8970031738281,1.0,0.5064519047737122,0.6833968758583069,0.6833968758583069,1.0,1.0,-2.682401657104492,1.1742247343063354,1.5081768035888672,0.5680441856384277,0.8391260504722595,0.8391260504722595,0.0,116.9385223388672,155.0,62215.6484375,0.0,1631.4344482421875,1.0,279.1579895019531,283.3614807128906,298.8988647460937,302.956787109375,293.1499938964844,293.1499938964844,279.45001220703125,40732.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842677891254425,1.0,0.0,0.0,3.536350727081299,3.53637433052063,8.344569550899905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.7705078125,0.0,1444.6695556640625,1895.4371337890625,0.0,2866.744873046875,0.884907066822052,1.0,0.0,3.0,1.0,0.0
17752020,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8173022270202637,0.3207149803638458,0.2907039225101471,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8854946494102478,0.4123364686965942,0.3921254575252533,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8714900016784668,0.3931124806404114,0.27633798122406,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8572969436645508,0.3739916980266571,0.3560969531536102,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7055824995040894,0.203309491276741,0.9277271032333374,285.00927734375,284.95001220703125,298.3753662109375,295.9247436523437,297.70489501953125,297.1811828613281,285.0086364746094,1.0,0.5178048610687256,0.6814764142036438,0.6814764142036438,1.0,1.0,-2.692835092544556,1.1781847476959229,1.5146503448486328,0.5695905685424805,0.9409717917442322,0.9409717917442322,0.0,131.790283203125,173.0,61947.96484375,0.0,1714.577880859375,1.0,279.4416198730469,283.47967529296875,298.89715576171875,302.85528564453125,293.1499938964844,293.1499938964844,279.1499938964844,33426.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833240270614624,1.0,0.0,0.0,3.666752338409424,3.666776180267334,8.971322245088231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.0263671875,0.0,1532.5460205078125,1895.4371337890625,0.0,2778.6298828125,0.9069766402244568,1.0,0.0,3.0,1.0,0.0
17752080,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8173022270202637,0.3207149803638458,0.2907039225101471,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8854946494102478,0.4123364686965942,0.3921254575252533,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8714900016784668,0.3931124806404114,0.27633798122406,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8572969436645508,0.3739916980266571,0.3560969531536102,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7055824995040894,0.203309491276741,0.9277271032333374,285.00927734375,284.95001220703125,298.3753662109375,295.9247436523437,297.70489501953125,297.1811828613281,285.0086364746094,1.0,0.5178048610687256,0.6814764142036438,0.6814764142036438,1.0,1.0,-2.692835092544556,1.1781847476959229,1.5146503448486328,0.5695905685424805,0.9409717917442322,0.9409717917442322,0.0,131.790283203125,173.0,61947.96484375,0.0,1714.577880859375,1.0,279.4416198730469,283.47967529296875,298.89715576171875,302.85528564453125,293.1499938964844,293.1499938964844,279.1499938964844,33426.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833240270614624,1.0,0.0,0.0,3.666752338409424,3.666776180267334,8.971322245088231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.0263671875,0.0,1532.5460205078125,1895.4371337890625,0.0,2778.6298828125,0.9069766402244568,1.0,0.0,3.0,1.0,0.0
17752140,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7939766645431519,0.3204404413700104,0.2913236916065216,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.8604884147644043,0.4129043817520141,0.3935366570949554,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8472294807434082,0.3932538330554962,0.2771007120609283,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8344260454177856,0.3745773434638977,0.3575046360492706,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.684470534324646,0.2031358927488327,0.9306417107582092,284.9163818359375,284.95001220703125,298.43231201171875,295.9555969238281,297.7272644042969,297.1771240234375,284.9188842773437,1.0,0.5298529267311096,0.6795558929443359,0.6795558929443359,1.0,1.0,-2.701392650604248,1.1812114715576172,1.5201812982559204,0.570784330368042,0.8606553077697754,0.8606553077697754,0.0,148.48326110839844,161.0,62732.62890625,0.0,1804.0142822265625,1.0,279.1575622558594,283.3711242675781,298.9705505371094,303.0511779785156,293.1499938964844,293.1499938964844,279.45001220703125,38408.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400282263755798,1.0,0.0,0.0,3.557401180267334,3.557424783706665,8.444209811386827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.1826171875,0.0,1450.13037109375,1895.4371337890625,0.0,2841.978759765625,0.8870968222618103,1.0,0.0,3.0,1.0,0.0
17752200,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7939766645431519,0.3204404413700104,0.2913236916065216,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.8604884147644043,0.4129043817520141,0.3935366570949554,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8472294807434082,0.3932538330554962,0.2771007120609283,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8344260454177856,0.3745773434638977,0.3575046360492706,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.684470534324646,0.2031358927488327,0.9306417107582092,284.9163818359375,284.95001220703125,298.43231201171875,295.9555969238281,297.7272644042969,297.1771240234375,284.9188842773437,1.0,0.5298529267311096,0.6795558929443359,0.6795558929443359,1.0,1.0,-2.701392650604248,1.1812114715576172,1.5201812982559204,0.570784330368042,0.8606553077697754,0.8606553077697754,0.0,148.48326110839844,161.0,62732.62890625,0.0,1804.0142822265625,1.0,279.1575622558594,283.3711242675781,298.9705505371094,303.0511779785156,293.1499938964844,293.1499938964844,279.45001220703125,38408.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400282263755798,1.0,0.0,0.0,3.557401180267334,3.557424783706665,8.444209811386827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.1826171875,0.0,1450.13037109375,1895.4371337890625,0.0,2841.978759765625,0.8870968222618103,1.0,0.0,3.0,1.0,0.0
17752260,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7880042195320129,0.3209712207317352,0.2917546927928924,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.8546972274780273,0.4141258597373962,0.3946710228919983,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8414937853813171,0.3941375017166137,0.2776888310909271,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8291521668434143,0.3757553100585937,0.3586179912090301,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6790305972099304,0.2032684087753296,0.9316148161888124,285.018798828125,284.95001220703125,298.4894104003906,295.9865417480469,297.7528381347656,297.17877197265625,285.0162353515625,1.0,0.5330253839492798,0.6775622367858887,0.6775622367858887,1.0,1.0,-2.706488132476806,1.1825610399246216,1.5239269733428955,0.5709930658340454,0.963738203048706,0.963738203048706,0.0,153.5130157470703,149.0,62469.04296875,0.0,1834.8824462890625,1.0,279.442626953125,283.4761962890625,298.9677734375,302.9615783691406,293.1499938964844,293.1499938964844,279.1499938964844,32670.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327943682670593,1.0,0.0,0.0,3.7043545246124254,3.704378366470337,9.156265150522812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.79296875,0.0,1569.2059326171875,1895.4371337890625,0.0,2774.4736328125,0.9148682951927184,1.0,0.0,3.0,1.0,0.0
17752320,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7880042195320129,0.3209712207317352,0.2917546927928924,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.8546972274780273,0.4141258597373962,0.3946710228919983,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8414937853813171,0.3941375017166137,0.2776888310909271,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8291521668434143,0.3757553100585937,0.3586179912090301,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6790305972099304,0.2032684087753296,0.9316148161888124,285.018798828125,284.95001220703125,298.4894104003906,295.9865417480469,297.7528381347656,297.17877197265625,285.0162353515625,1.0,0.5330253839492798,0.6775622367858887,0.6775622367858887,1.0,1.0,-2.706488132476806,1.1825610399246216,1.5239269733428955,0.5709930658340454,0.963738203048706,0.963738203048706,0.0,153.5130157470703,149.0,62469.04296875,0.0,1834.8824462890625,1.0,279.442626953125,283.4761962890625,298.9677734375,302.9615783691406,293.1499938964844,293.1499938964844,279.1499938964844,32670.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327943682670593,1.0,0.0,0.0,3.7043545246124254,3.704378366470337,9.156265150522812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.79296875,0.0,1569.2059326171875,1895.4371337890625,0.0,2774.4736328125,0.9148682951927184,1.0,0.0,3.0,1.0,0.0
17752380,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7903822660446167,0.3206336796283722,0.2916102409362793,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.857707679271698,0.4145933091640472,0.3952557444572449,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8441199064254761,0.3941839039325714,0.2778422832489013,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.83197420835495,0.3762541711330414,0.3592099845409393,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.681071937084198,0.2030582278966903,0.9308415055274964,284.9035339355469,284.95001220703125,298.5466613769531,296.0175476074219,297.77490234375,297.1743469238281,284.90631103515625,1.0,0.5315935015678406,0.6755685210227966,0.6755685210227966,1.0,1.0,-2.706991910934448,1.1817103624343872,1.525281548500061,0.5701258182525635,0.8653516173362732,0.8653516173362732,0.0,151.59130859375,137.0,63139.08203125,0.0,1826.7760009765625,1.0,279.1572265625,283.3510437011719,299.03515625,303.147705078125,293.1499938964844,293.1499938964844,279.45001220703125,38574.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401455283164978,1.0,0.0,0.0,3.596586465835572,3.5966105461120605,8.631262176095333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.6162109375,0.0,1493.53466796875,1895.4371337890625,0.0,2843.0751953125,0.8957325220108032,1.0,0.0,3.0,1.0,0.0
17752440,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7903822660446167,0.3206336796283722,0.2916102409362793,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.857707679271698,0.4145933091640472,0.3952557444572449,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8441199064254761,0.3941839039325714,0.2778422832489013,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.83197420835495,0.3762541711330414,0.3592099845409393,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.681071937084198,0.2030582278966903,0.9308415055274964,284.9035339355469,284.95001220703125,298.5466613769531,296.0175476074219,297.77490234375,297.1743469238281,284.90631103515625,1.0,0.5315935015678406,0.6755685210227966,0.6755685210227966,1.0,1.0,-2.706991910934448,1.1817103624343872,1.525281548500061,0.5701258182525635,0.8653516173362732,0.8653516173362732,0.0,151.59130859375,137.0,63139.08203125,0.0,1826.7760009765625,1.0,279.1572265625,283.3510437011719,299.03515625,303.147705078125,293.1499938964844,293.1499938964844,279.45001220703125,38574.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401455283164978,1.0,0.0,0.0,3.596586465835572,3.5966105461120605,8.631262176095333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.6162109375,0.0,1493.53466796875,1895.4371337890625,0.0,2843.0751953125,0.8957325220108032,1.0,0.0,3.0,1.0,0.0
