time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7938005924224854,0.320872813463211,0.2914892137050628,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.8615320920944214,0.4151467978954315,0.3954640030860901,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8476471900939941,0.3945740759372711,0.2778648138046264,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8355081081390381,0.3767978549003601,0.3594273328781128,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6840280294418335,0.2031150758266449,0.9300816655158995,285.02685546875,284.95001220703125,298.5753479003906,296.0330505371094,297.7875061035156,297.17486572265625,285.030517578125,1.0,0.5297217965126038,0.674571692943573,0.674571692943573,1.0,1.0,-2.706467628479004,1.18092942237854,1.5255380868911743,0.5694078803062439,0.9518964290618896,0.9518964290618896,0.0,148.9095458984375,137.0,62502.16796875,0.0,1813.615478515625,1.0,279.40106201171875,283.48516845703125,299.0009155273437,302.9573974609375,293.1499938964844,293.1499938964844,279.45001220703125,33840.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341792821884155,1.0,0.0,0.0,3.6521692276000977,3.6521928310394287,8.900104262465902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.33984375,0.0,1519.417724609375,1895.4371337890625,0.0,2787.3837890625,0.9061018228530884,1.0,0.0,3.0,1.0,0.0
17752560,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7992249727249146,0.3212937116622925,0.291690319776535,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0132141113281,0.8673951029777527,0.4158734083175659,0.3959585726261139,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8531543612480164,0.3951465785503387,0.2781238555908203,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.840896487236023,0.3774993419647217,0.3599019944667816,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6886862516403198,0.2032864987850189,0.929983139038086,285.01324462890625,284.95001220703125,298.60406494140625,296.048583984375,297.8010559082031,297.1770324707031,285.01104736328125,1.0,0.5274388194084167,0.67364901304245,0.67364901304245,1.0,1.0,-2.7080650329589844,1.1811760663986206,1.5268889665603638,0.569272518157959,0.967475175857544,0.967475175857544,0.0,145.16555786132812,125.0,62744.3359375,0.0,1798.7406005859375,1.0,279.4426574707031,283.4654235839844,299.0282287597656,303.0419921875,293.1499938964844,293.1499938964844,279.1499938964844,32936.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325010538101196,1.0,0.0,0.0,3.7302541732788086,3.730278253555298,9.284747761739708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.306640625,0.0,1600.875732421875,1895.4371337890625,0.0,2771.739990234375,0.9210200309753418,1.0,0.0,3.0,1.0,0.0
17752620,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8113406300544739,0.3211221396923065,0.291452556848526,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8810949921607971,0.4164521098136902,0.3963872194290161,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8660264015197754,0.3953225314617157,0.2781756818294525,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8535165190696716,0.3781135976314544,0.3603424429893493,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6995075941085815,0.2032138705253601,0.9285905957221984,284.9002990722656,284.95001220703125,298.6615600585937,296.07965087890625,297.823974609375,297.1741027832031,284.9032592773437,1.0,0.5217021107673645,0.6718036532402039,0.6718036532402039,1.0,1.0,-2.707219362258911,1.1797395944595337,1.5274797677993774,0.5681053400039673,0.8675892353057861,0.8675892353057861,0.0,136.7079315185547,113.0,63374.45703125,0.0,1758.437744140625,1.0,279.1570739746094,283.3428649902344,299.0951232910156,303.2235107421875,293.1499938964844,293.1499938964844,279.45001220703125,38754.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393723368644714,1.0,0.0,0.0,3.616629123687744,3.6166532039642334,8.727728300073068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.53125,0.0,1516.7803955078125,1895.4371337890625,0.0,2835.8515625,0.9003294706344604,1.0,0.0,3.0,1.0,0.0
17752680,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8113406300544739,0.3211221396923065,0.291452556848526,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8810949921607971,0.4164521098136902,0.3963872194290161,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8660264015197754,0.3953225314617157,0.2781756818294525,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8535165190696716,0.3781135976314544,0.3603424429893493,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6995075941085815,0.2032138705253601,0.9285905957221984,284.9002990722656,284.95001220703125,298.6615600585937,296.07965087890625,297.823974609375,297.1741027832031,284.9032592773437,1.0,0.5217021107673645,0.6718036532402039,0.6718036532402039,1.0,1.0,-2.707219362258911,1.1797395944595337,1.5274797677993774,0.5681053400039673,0.8675892353057861,0.8675892353057861,0.0,136.7079315185547,113.0,63374.45703125,0.0,1758.437744140625,1.0,279.1570739746094,283.3428649902344,299.0951232910156,303.2235107421875,293.1499938964844,293.1499938964844,279.45001220703125,38754.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393723368644714,1.0,0.0,0.0,3.616629123687744,3.6166532039642334,8.727728300073068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.53125,0.0,1516.7803955078125,1895.4371337890625,0.0,2835.8515625,0.9003294706344604,1.0,0.0,3.0,1.0,0.0
17752740,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8272377252578735,0.3219331502914428,0.2915280163288116,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.9002999067306519,0.4178494811058044,0.3970497548580169,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8844217658042908,0.3964142501354217,0.2784367203712463,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.871514081954956,0.3794782757759094,0.3609968721866607,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7142738103866577,0.2035758793354034,0.9276313185691832,285.01385498046875,284.95001220703125,298.7191467285156,296.1107177734375,297.850830078125,297.17803955078125,285.0115966796875,1.0,0.5150362253189087,0.6699582934379578,0.6699582934379578,1.0,1.0,-2.7080466747283936,1.1791006326675415,1.528946042060852,0.5671983361244202,0.9717592000961304,0.9717592000961304,0.0,126.4892807006836,101.0,62957.61328125,0.0,1712.499755859375,1.0,279.4430236816406,283.4608154296875,299.0892639160156,303.1173095703125,293.1499938964844,293.1499938964844,279.1499938964844,33013.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314993381500244,1.0,0.0,0.0,3.747572660446167,3.7475972175598153,9.371161127091908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.302734375,0.0,1621.5162353515625,1895.4371337890625,0.0,2762.407470703125,0.9248650074005128,1.0,0.0,3.0,1.0,0.0
17752800,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8272377252578735,0.3219331502914428,0.2915280163288116,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.9002999067306519,0.4178494811058044,0.3970497548580169,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8844217658042908,0.3964142501354217,0.2784367203712463,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.871514081954956,0.3794782757759094,0.3609968721866607,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7142738103866577,0.2035758793354034,0.9276313185691832,285.01385498046875,284.95001220703125,298.7191467285156,296.1107177734375,297.850830078125,297.17803955078125,285.0115966796875,1.0,0.5150362253189087,0.6699582934379578,0.6699582934379578,1.0,1.0,-2.7080466747283936,1.1791006326675415,1.528946042060852,0.5671983361244202,0.9717592000961304,0.9717592000961304,0.0,126.4892807006836,101.0,62957.61328125,0.0,1712.499755859375,1.0,279.4430236816406,283.4608154296875,299.0892639160156,303.1173095703125,293.1499938964844,293.1499938964844,279.1499938964844,33013.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314993381500244,1.0,0.0,0.0,3.747572660446167,3.7475972175598153,9.371161127091908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.302734375,0.0,1621.5162353515625,1895.4371337890625,0.0,2762.407470703125,0.9248650074005128,1.0,0.0,3.0,1.0,0.0
17752860,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8460809588432312,0.3218674659729004,0.2913165390491485,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.9252129197120668,0.4185124337673187,0.3974823355674743,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9068848490715028,0.3966816365718841,0.2784973680973053,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8936977386474609,0.3801796734333038,0.3614436089992523,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7304261922836304,0.2036110609769821,0.9263509511947632,284.8994140625,284.95001220703125,298.7767944335937,296.1417541503906,297.87420654296875,297.1759338378906,284.9024353027344,1.0,0.5078154802322388,0.6681621670722961,0.6681621670722961,1.0,1.0,-2.707390069961548,1.1777478456497192,1.5296423435211182,0.566078245639801,0.8708919286727905,0.8708919286727905,0.0,115.85357666015624,89.0,63604.36328125,0.0,1662.446533203125,1.0,279.1569519042969,283.3369140625,299.1568908691406,303.3004150390625,293.1499938964844,293.1499938964844,279.45001220703125,38764.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383114337921143,1.0,0.0,0.0,3.634673357009888,3.634697675704956,8.815035812403949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.9150390625,0.0,1536.7833251953125,1895.4371337890625,0.0,2825.94287109375,0.9043229222297668,1.0,0.0,3.0,1.0,0.0
17752920,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8460809588432312,0.3218674659729004,0.2913165390491485,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.9252129197120668,0.4185124337673187,0.3974823355674743,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9068848490715028,0.3966816365718841,0.2784973680973053,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8936977386474609,0.3801796734333038,0.3614436089992523,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7304261922836304,0.2036110609769821,0.9263509511947632,284.8994140625,284.95001220703125,298.7767944335937,296.1417541503906,297.87420654296875,297.1759338378906,284.9024353027344,1.0,0.5078154802322388,0.6681621670722961,0.6681621670722961,1.0,1.0,-2.707390069961548,1.1777478456497192,1.5296423435211182,0.566078245639801,0.8708919286727905,0.8708919286727905,0.0,115.85357666015624,89.0,63604.36328125,0.0,1662.446533203125,1.0,279.1569519042969,283.3369140625,299.1568908691406,303.3004150390625,293.1499938964844,293.1499938964844,279.45001220703125,38764.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383114337921143,1.0,0.0,0.0,3.634673357009888,3.634697675704956,8.815035812403949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.9150390625,0.0,1536.7833251953125,1895.4371337890625,0.0,2825.94287109375,0.9043229222297668,1.0,0.0,3.0,1.0,0.0
17752980,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8723275065422058,0.3227624297142029,0.2914206981658935,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.9587078094482422,0.4199803173542022,0.3981612026691437,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9399991631507874,0.3978486657142639,0.2787739336490631,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9250203371047974,0.3816173076629638,0.3621171116828918,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7517420053482056,0.2040581852197647,0.9255545735359192,285.01580810546875,284.95001220703125,298.83447265625,296.1727600097656,297.9013061523437,297.1803894042969,285.0135803222656,1.0,0.5002496242523193,0.6663659811019897,0.6663659811019897,1.0,1.0,-2.7085087299346924,1.1772404909133911,1.5312683582305908,0.5652439594268799,0.9774456024169922,0.9774456024169922,0.0,104.38785552978516,77.0,63182.08203125,0.0,1611.1353759765625,1.0,279.4431457519531,283.45751953125,299.1513671875,303.1942138671875,293.1499938964844,293.1499938964844,279.1499938964844,33028.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304569721221924,1.0,0.0,0.0,3.764135360717773,3.764159917831421,9.454177529732988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.6123046875,0.0,1640.9696044921875,1895.4371337890625,0.0,2752.7001953125,0.9286238551139832,1.0,0.0,3.0,1.0,0.0
17753040,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8723275065422058,0.3227624297142029,0.2914206981658935,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.9587078094482422,0.4199803173542022,0.3981612026691437,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9399991631507874,0.3978486657142639,0.2787739336490631,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9250203371047974,0.3816173076629638,0.3621171116828918,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7517420053482056,0.2040581852197647,0.9255545735359192,285.01580810546875,284.95001220703125,298.83447265625,296.1727600097656,297.9013061523437,297.1803894042969,285.0135803222656,1.0,0.5002496242523193,0.6663659811019897,0.6663659811019897,1.0,1.0,-2.7085087299346924,1.1772404909133911,1.5312683582305908,0.5652439594268799,0.9774456024169922,0.9774456024169922,0.0,104.38785552978516,77.0,63182.08203125,0.0,1611.1353759765625,1.0,279.4431457519531,283.45751953125,299.1513671875,303.1942138671875,293.1499938964844,293.1499938964844,279.1499938964844,33028.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304569721221924,1.0,0.0,0.0,3.764135360717773,3.764159917831421,9.454177529732988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.6123046875,0.0,1640.9696044921875,1895.4371337890625,0.0,2752.7001953125,0.9286238551139832,1.0,0.0,3.0,1.0,0.0
17753100,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8888302445411682,0.3228525519371032,0.2915167510509491,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.97652667760849,0.4204261898994446,0.3985585868358612,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9593616724014282,0.3981032073497772,0.2789523899555206,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.945146381855011,0.3820743560791015,0.362506091594696,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7653038501739502,0.2041603177785873,0.9253948330879213,284.8727722167969,284.95001220703125,298.8633117675781,296.188232421875,297.9135131835937,297.18035888671875,284.8672180175781,1.0,0.4964372515678406,0.6654679179191589,0.6654679179191589,1.0,1.0,-2.7095963954925537,1.1772123575210571,1.5323840379714966,0.5650339126586914,0.8818086981773376,0.8818086981773376,0.0,98.5688934326172,77.0,64114.1875,0.0,1585.8125,1.0,279.195068359375,283.2965087890625,299.21759033203125,303.4362487792969,293.1499938964844,293.1499938964844,279.1499938964844,36982.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362067341804504,1.0,0.0,0.0,3.743033170700073,3.743058204650879,9.348471508019428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.4921875,0.0,1646.6917724609375,1895.4371337890625,0.0,2806.296142578125,0.9246464371681212,1.0,0.0,3.0,1.0,0.0
17753160,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9062857627868652,0.3227555751800537,0.2912461161613464,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.9925342202186584,0.4206908941268921,0.3986204862594604,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.977472960948944,0.3981678485870361,0.2788577675819397,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9648438096046448,0.3823688626289367,0.3625925183296203,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7799771428108215,0.2041578888893127,0.9244617223739624,284.8972473144531,284.95001220703125,298.89215087890625,296.20367431640625,297.9247131347656,297.1785583496094,284.9007568359375,1.0,0.4924681186676025,0.6645760536193848,0.6645760536193848,1.0,1.0,-2.708216428756714,1.1760300397872925,1.532186508178711,0.5641952753067017,0.874161958694458,0.874161958694458,0.0,93.037353515625,95.0,63847.1640625,0.0,1558.31298828125,1.0,279.15679931640625,283.3299560546875,299.21923828125,303.3795471191406,293.1499938964844,293.1499938964844,279.45001220703125,38826.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373162150382996,1.0,0.0,0.0,3.6539652347564697,3.653989791870117,8.908859285838844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.048828125,0.0,1558.758544921875,1895.4371337890625,0.0,2816.651123046875,0.9085528254508972,1.0,0.0,3.0,1.0,0.0
17753220,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9083557724952698,0.3236675262451172,0.2917909920215606,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211181640625,0.9943870902061462,0.4221862554550171,0.3997657597064972,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9794417023658752,0.3993586003780365,0.2794780731201172,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9672975540161132,0.3838322758674621,0.3637329936027527,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7815778851509094,0.2046303302049636,0.9259148240089417,285.0211486816406,284.95001220703125,298.9498291015625,296.2344665527344,297.9517822265625,297.18292236328125,285.0191955566406,1.0,0.4939161837100982,0.6627923250198364,0.6627923250198364,1.0,1.0,-2.714096784591675,1.1777390241622925,1.5363577604293823,0.5644546151161194,0.9870110154151917,0.9870110154151917,0.0,92.84052276611328,113.0,63503.50390625,0.0,1565.731201171875,1.0,279.4432983398437,283.4561462402344,299.2138671875,303.2757873535156,293.1499938964844,293.1499938964844,279.1499938964844,32964.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295837640762329,1.0,0.0,0.0,3.78454327583313,3.784568071365357,9.55697032622993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.7138671875,0.0,1664.5225830078125,1895.4371337890625,0.0,2744.5712890625,0.9332199692726136,1.0,0.0,3.0,1.0,0.0
17753280,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9083557724952698,0.3236675262451172,0.2917909920215606,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211181640625,0.9943870902061462,0.4221862554550171,0.3997657597064972,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9794417023658752,0.3993586003780365,0.2794780731201172,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9672975540161132,0.3838322758674621,0.3637329936027527,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7815778851509094,0.2046303302049636,0.9259148240089417,285.0211486816406,284.95001220703125,298.9498291015625,296.2344665527344,297.9517822265625,297.18292236328125,285.0191955566406,1.0,0.4939161837100982,0.6627923250198364,0.6627923250198364,1.0,1.0,-2.714096784591675,1.1777390241622925,1.5363577604293823,0.5644546151161194,0.9870110154151917,0.9870110154151917,0.0,92.84052276611328,113.0,63503.50390625,0.0,1565.731201171875,1.0,279.4432983398437,283.4561462402344,299.2138671875,303.2757873535156,293.1499938964844,293.1499938964844,279.1499938964844,32964.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295837640762329,1.0,0.0,0.0,3.78454327583313,3.784568071365357,9.55697032622993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.7138671875,0.0,1664.5225830078125,1895.4371337890625,0.0,2744.5712890625,0.9332199692726136,1.0,0.0,3.0,1.0,0.0
17753340,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8849488496780396,0.3235393464565277,0.2922500669956207,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.9736836552619934,0.422829270362854,0.4009321928024292,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9555297493934632,0.3995887339115143,0.280072808265686,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9420433640480042,0.3845058083534241,0.3649076819419861,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.762164294719696,0.2046396881341934,0.928091526031494,284.9001159667969,284.95001220703125,299.0074462890625,296.2651672363281,297.974609375,297.1799621582031,284.9032897949219,1.0,0.5002697110176086,0.6610085964202881,0.6610085964202881,1.0,1.0,-2.720798254013061,1.1797752380371094,1.541023015975952,0.5650917291641235,0.8852032423019409,0.8852032423019409,0.0,100.5399398803711,131.0,64370.6328125,0.0,1610.9620361328125,1.0,279.1566162109375,283.32232666015625,299.28289794921875,303.4737243652344,293.1499938964844,293.1499938964844,279.45001220703125,38414.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368822932243347,1.0,0.0,0.0,3.690806388854981,3.690831184387207,9.089412174034806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.1328125,0.0,1597.3087158203125,1895.4371337890625,0.0,2812.600830078125,0.9164632558822632,1.0,0.0,3.0,1.0,0.0
17753400,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8849488496780396,0.3235393464565277,0.2922500669956207,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.9736836552619934,0.422829270362854,0.4009321928024292,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9555297493934632,0.3995887339115143,0.280072808265686,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9420433640480042,0.3845058083534241,0.3649076819419861,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.762164294719696,0.2046396881341934,0.928091526031494,284.9001159667969,284.95001220703125,299.0074462890625,296.2651672363281,297.974609375,297.1799621582031,284.9032897949219,1.0,0.5002697110176086,0.6610085964202881,0.6610085964202881,1.0,1.0,-2.720798254013061,1.1797752380371094,1.541023015975952,0.5650917291641235,0.8852032423019409,0.8852032423019409,0.0,100.5399398803711,131.0,64370.6328125,0.0,1610.9620361328125,1.0,279.1566162109375,283.32232666015625,299.28289794921875,303.4737243652344,293.1499938964844,293.1499938964844,279.45001220703125,38414.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368822932243347,1.0,0.0,0.0,3.690806388854981,3.690831184387207,9.089412174034806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.1328125,0.0,1597.3087158203125,1895.4371337890625,0.0,2812.600830078125,0.9164632558822632,1.0,0.0,3.0,1.0,0.0
17753460,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8569125533103943,0.3242542147636413,0.2930611371994018,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.9417368769645692,0.4241965413093567,0.4024237394332886,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9213858842849731,0.4006206393241882,0.2809278070926666,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9084130525588988,0.3858211934566498,0.3663783073425293,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7391474843025208,0.2049286365509033,0.9309866428375244,285.0283508300781,284.95001220703125,299.06500244140625,296.29571533203125,298.0005798339844,297.1825866699219,285.0265197753906,1.0,0.5094994902610779,0.6591266393661499,0.6591266393661499,1.0,1.0,-2.7298316955566406,1.1828488111495972,1.546982765197754,0.5660837292671204,1.0,1.0,0.0,112.25570678710938,149.0,64055.23046875,0.0,1678.50927734375,1.0,279.4435729980469,283.4524841308594,299.2776794433594,303.37481689453125,293.1499938964844,293.1499938964844,279.1499938964844,32912.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829720675945282,1.0,0.0,0.0,3.821006774902344,3.821031808853149,9.742017255121027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.015625,0.0,1707.6927490234375,1895.4371337890625,0.0,2745.845703125,0.9414455890655518,1.0,0.0,3.0,1.0,0.0
17753520,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8569125533103943,0.3242542147636413,0.2930611371994018,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.9417368769645692,0.4241965413093567,0.4024237394332886,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9213858842849731,0.4006206393241882,0.2809278070926666,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9084130525588988,0.3858211934566498,0.3663783073425293,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7391474843025208,0.2049286365509033,0.9309866428375244,285.0283508300781,284.95001220703125,299.06500244140625,296.29571533203125,298.0005798339844,297.1825866699219,285.0265197753906,1.0,0.5094994902610779,0.6591266393661499,0.6591266393661499,1.0,1.0,-2.7298316955566406,1.1828488111495972,1.546982765197754,0.5660837292671204,1.0,1.0,0.0,112.25570678710938,149.0,64055.23046875,0.0,1678.50927734375,1.0,279.4435729980469,283.4524841308594,299.2776794433594,303.37481689453125,293.1499938964844,293.1499938964844,279.1499938964844,32912.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829720675945282,1.0,0.0,0.0,3.821006774902344,3.821031808853149,9.742017255121027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.015625,0.0,1707.6927490234375,1895.4371337890625,0.0,2745.845703125,0.9414455890655518,1.0,0.0,3.0,1.0,0.0
17753580,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8299400210380554,0.3239339590072632,0.293616771697998,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.9066250920295716,0.4247041046619415,0.40374755859375,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8888888359069824,0.4006849825382232,0.2816179990768432,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8779376149177551,0.3863340020179748,0.3676868975162506,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.716555118560791,0.2047427892684936,0.9336233735084534,284.8977966308594,284.95001220703125,299.1224975585937,296.3261108398437,298.0223083496094,297.177978515625,284.90045166015625,1.0,0.520358145236969,0.6572446823120117,0.6572446823120117,1.0,1.0,-2.73766827583313,1.1853060722351074,1.5523622035980225,0.5669143795967102,0.8971313238143921,0.8971313238143921,0.0,127.02417755126952,167.0,65013.29296875,0.0,1758.948486328125,1.0,279.1569519042969,283.3074951171875,299.3452453613281,303.5779113769531,293.1499938964844,293.1499938964844,279.45001220703125,38174.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373231887817383,1.0,0.0,0.0,3.7415502071380615,3.7415754795074463,9.341065947410244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.4384765625,0.0,1654.1072998046875,1895.4371337890625,0.0,2816.71630859375,0.9274181127548218,1.0,0.0,3.0,1.0,0.0
17753640,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8299400210380554,0.3239339590072632,0.293616771697998,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.9066250920295716,0.4247041046619415,0.40374755859375,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8888888359069824,0.4006849825382232,0.2816179990768432,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8779376149177551,0.3863340020179748,0.3676868975162506,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.716555118560791,0.2047427892684936,0.9336233735084534,284.8977966308594,284.95001220703125,299.1224975585937,296.3261108398437,298.0223083496094,297.177978515625,284.90045166015625,1.0,0.520358145236969,0.6572446823120117,0.6572446823120117,1.0,1.0,-2.73766827583313,1.1853060722351074,1.5523622035980225,0.5669143795967102,0.8971313238143921,0.8971313238143921,0.0,127.02417755126952,167.0,65013.29296875,0.0,1758.948486328125,1.0,279.1569519042969,283.3074951171875,299.3452453613281,303.5779113769531,293.1499938964844,293.1499938964844,279.45001220703125,38174.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373231887817383,1.0,0.0,0.0,3.7415502071380615,3.7415754795074463,9.341065947410244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.4384765625,0.0,1654.1072998046875,1895.4371337890625,0.0,2816.71630859375,0.9274181127548218,1.0,0.0,3.0,1.0,0.0
17753700,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8177369832992554,0.3241153955459595,0.2938415706157684,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343933105469,0.8920864462852478,0.4252364635467529,0.4043487310409546,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8747106194496155,0.4010315239429474,0.281917005777359,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8642827272415161,0.3868378102779388,0.3682827949523926,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.7051874995231628,0.2047491073608398,0.9346754550933838,285.0342712402344,284.95001220703125,299.15118408203125,296.3412170410156,298.0343322753906,297.1777648925781,285.0390930175781,1.0,0.5260719656944275,0.6563037037849426,0.6563037037849426,1.0,1.0,-2.740995645523072,1.1862655878067017,1.5547300577163696,0.5670905113220215,0.992499053478241,0.992499053478241,0.0,135.05368041992188,167.0,64345.04296875,0.0,1801.465087890625,1.0,279.4044189453125,283.4559020996094,299.3119201660156,303.38629150390625,293.1499938964844,293.1499938964844,279.45001220703125,33993.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317093253135681,1.0,0.0,0.0,3.78874135017395,3.7887661457061768,9.578184290148783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.1083984375,0.0,1677.4886474609375,1895.4371337890625,0.0,2764.36328125,0.9367459416389464,1.0,0.0,3.0,1.0,0.0
17753760,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8068264126777649,0.3245072364807129,0.2944423258304596,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.8796570897102356,0.4259739220142364,0.4052993655204773,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8626891374588013,0.4015909135341644,0.2824969887733459,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8527490496635437,0.387521743774414,0.3691912293434143,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.694916307926178,0.2048620730638504,0.9365103244781494,285.0351867675781,284.95001220703125,299.1798400878906,296.3562927246094,298.0474548339844,297.17950439453125,285.0345764160156,1.0,0.532037615776062,0.6553006172180176,0.6553006172180176,1.0,1.0,-2.7468512058258057,1.1883587837219238,1.5584924221038818,0.567861795425415,1.0,1.0,0.0,143.05897521972656,185.0,64590.50390625,0.0,1847.84326171875,1.0,279.443359375,283.44970703125,299.3389892578125,303.4725036621094,293.1499938964844,293.1499938964844,279.1499938964844,33459.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303511142730713,1.0,0.0,0.0,3.8538355827331534,3.853861331939697,9.910137350743753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.4140625,0.0,1751.9232177734375,1895.4371337890625,0.0,2751.714599609375,0.94922137260437,1.0,0.0,3.0,1.0,0.0
17753820,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7845925092697144,0.3241061270236969,0.2950250506401062,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.8564210534095764,0.4264388084411621,0.4066863656044006,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8404039740562439,0.4015849828720093,0.2832158803939819,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8314382433891296,0.3879549205303192,0.3705286979675293,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6752268671989441,0.2045524269342422,0.9390565156936646,284.898193359375,284.95001220703125,299.237060546875,296.3862609863281,298.068603515625,297.1744079589844,284.9007568359375,1.0,0.5441212058067322,0.6532943844795227,0.6532943844795227,1.0,1.0,-2.7547574043273926,1.1907150745391846,1.564042329788208,0.5685828924179077,0.9086281657218932,0.9086281657218932,0.0,160.40475463867188,173.0,65625.3671875,0.0,1941.4659423828125,1.0,279.1566467285156,283.2959899902344,299.4054870605469,303.67791748046875,293.1499938964844,293.1499938964844,278.8500061035156,38014.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378419280052185,1.0,0.0,0.0,3.787012815475464,3.787038564682007,9.569447456669875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.603515625,0.0,1706.6480712890625,1895.4371337890625,0.0,2821.558837890625,0.93742835521698,1.0,0.0,3.0,1.0,0.0
17753880,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7845925092697144,0.3241061270236969,0.2950250506401062,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.8564210534095764,0.4264388084411621,0.4066863656044006,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8404039740562439,0.4015849828720093,0.2832158803939819,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8314382433891296,0.3879549205303192,0.3705286979675293,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6752268671989441,0.2045524269342422,0.9390565156936646,284.898193359375,284.95001220703125,299.237060546875,296.3862609863281,298.068603515625,297.1744079589844,284.9007568359375,1.0,0.5441212058067322,0.6532943844795227,0.6532943844795227,1.0,1.0,-2.7547574043273926,1.1907150745391846,1.564042329788208,0.5685828924179077,0.9086281657218932,0.9086281657218932,0.0,160.40475463867188,173.0,65625.3671875,0.0,1941.4659423828125,1.0,279.1566467285156,283.2959899902344,299.4054870605469,303.67791748046875,293.1499938964844,293.1499938964844,278.8500061035156,38014.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378419280052185,1.0,0.0,0.0,3.787012815475464,3.787038564682007,9.569447456669875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.603515625,0.0,1706.6480712890625,1895.4371337890625,0.0,2821.558837890625,0.93742835521698,1.0,0.0,3.0,1.0,0.0
17753940,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7774233818054199,0.3235704898834228,0.2946767807006836,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.8496026992797852,0.4267464876174927,0.4071281254291534,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.833635687828064,0.4013834297657013,0.2831944227218628,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8250952363014221,0.3881887197494507,0.3709293007850647,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6688534021377563,0.2040725350379943,0.9379018545150756,284.8932189941406,284.95001220703125,299.2940979003906,296.416015625,298.0887145996094,297.1680603027344,284.895263671875,1.0,0.5469602942466736,0.6512881517410278,0.6512881517410278,1.0,1.0,-2.7539429664611816,1.1889829635620115,1.5649601221084597,0.5671088099479675,0.8427546620368958,0.8427546620368958,0.0,166.23220825195312,161.0,65741.546875,0.0,1967.5511474609373,1.0,278.8576965332031,283.2740173339844,299.4189758300781,303.71197509765625,293.1499938964844,293.1499938964844,279.1499938964844,40593.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408306241035461,1.0,0.0,0.0,3.557169914245605,3.557193756103516,8.443111028100247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.2822265625,0.0,1465.81982421875,1895.4371337890625,0.0,2849.4765625,0.8892232179641724,1.0,0.0,3.0,1.0,0.0
17754000,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7774233818054199,0.3235704898834228,0.2946767807006836,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.8496026992797852,0.4267464876174927,0.4071281254291534,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.833635687828064,0.4013834297657013,0.2831944227218628,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8250952363014221,0.3881887197494507,0.3709293007850647,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6688534021377563,0.2040725350379943,0.9379018545150756,284.8932189941406,284.95001220703125,299.2940979003906,296.416015625,298.0887145996094,297.1680603027344,284.895263671875,1.0,0.5469602942466736,0.6512881517410278,0.6512881517410278,1.0,1.0,-2.7539429664611816,1.1889829635620115,1.5649601221084597,0.5671088099479675,0.8427546620368958,0.8427546620368958,0.0,166.23220825195312,161.0,65741.546875,0.0,1967.5511474609373,1.0,278.8576965332031,283.2740173339844,299.4189758300781,303.71197509765625,293.1499938964844,293.1499938964844,279.1499938964844,40593.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408306241035461,1.0,0.0,0.0,3.557169914245605,3.557193756103516,8.443111028100247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.2822265625,0.0,1465.81982421875,1895.4371337890625,0.0,2849.4765625,0.8892232179641724,1.0,0.0,3.0,1.0,0.0
17754060,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7808741331100464,0.3243288695812225,0.2950233519077301,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8536005020141602,0.4282925128936767,0.4082242250442505,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8371393084526062,0.4023959040641784,0.2836449146270752,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8287311792373657,0.3894347846508026,0.3717921376228332,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6715195775032043,0.2042367458343505,0.937444031238556,285.0008850097656,284.95001220703125,299.3509521484375,296.4454650878906,298.1146240234375,297.1719665527344,285.0002746582031,1.0,0.5454348921775818,0.6493285298347473,0.6493285298347473,1.0,1.0,-2.756699562072754,1.1889445781707764,1.5677549839019775,0.5664046406745911,0.9366944432258606,0.9366944432258606,0.0,163.60003662109375,149.0,65298.34765625,0.0,1959.54833984375,1.0,279.1417236328125,283.3894958496094,299.41845703125,303.6009826660156,293.1499938964844,293.1499938964844,278.8500061035156,33777.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316978812217712,1.0,0.0,0.0,3.674004793167114,3.674028635025024,9.006845971271105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.3486328125,0.0,1543.3028564453125,1895.4371337890625,0.0,2764.2568359375,0.9088269472122192,1.0,0.0,3.0,1.0,0.0
17754120,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7808741331100464,0.3243288695812225,0.2950233519077301,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.8536005020141602,0.4282925128936767,0.4082242250442505,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8371393084526062,0.4023959040641784,0.2836449146270752,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8287311792373657,0.3894347846508026,0.3717921376228332,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6715195775032043,0.2042367458343505,0.937444031238556,285.0008850097656,284.95001220703125,299.3509521484375,296.4454650878906,298.1146240234375,297.1719665527344,285.0002746582031,1.0,0.5454348921775818,0.6493285298347473,0.6493285298347473,1.0,1.0,-2.756699562072754,1.1889445781707764,1.5677549839019775,0.5664046406745911,0.9366944432258606,0.9366944432258606,0.0,163.60003662109375,149.0,65298.34765625,0.0,1959.54833984375,1.0,279.1417236328125,283.3894958496094,299.41845703125,303.6009826660156,293.1499938964844,293.1499938964844,278.8500061035156,33777.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316978812217712,1.0,0.0,0.0,3.674004793167114,3.674028635025024,9.006845971271105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.3486328125,0.0,1543.3028564453125,1895.4371337890625,0.0,2764.2568359375,0.9088269472122192,1.0,0.0,3.0,1.0,0.0
17754180,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7883847951889038,0.324215829372406,0.2948969304561615,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.8621159195899963,0.4291696846485138,0.4089865684509277,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8447794914245605,0.4025813341140747,0.2837503552436828,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.836431086063385,0.3900152444839477,0.3722687363624573,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6779752969741821,0.2041303962469101,0.9362096190452576,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1369934082031,297.170166015625,284.9167785644531,1.0,0.5413009524345398,0.6473689079284668,0.6473689079284668,1.0,1.0,-2.756686449050904,1.1875646114349363,1.5691219568252563,0.565159797668457,0.8572993278503418,0.8572993278503418,0.0,157.31011962890625,137.0,65860.2890625,0.0,1929.966796875,1.0,278.85760498046875,283.289794921875,299.4843139648437,303.7763977050781,293.1499938964844,293.1499938964844,279.1499938964844,38615.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372545838356018,1.0,0.0,0.0,3.551097869873047,3.551121473312378,8.414311309934419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.9072265625,0.0,1444.9337158203125,1895.4371337890625,0.0,2816.07568359375,0.8859089016914368,1.0,0.0,3.0,1.0,0.0
17754240,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7883847951889038,0.324215829372406,0.2948969304561615,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.8621159195899963,0.4291696846485138,0.4089865684509277,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8447794914245605,0.4025813341140747,0.2837503552436828,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.836431086063385,0.3900152444839477,0.3722687363624573,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6779752969741821,0.2041303962469101,0.9362096190452576,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1369934082031,297.170166015625,284.9167785644531,1.0,0.5413009524345398,0.6473689079284668,0.6473689079284668,1.0,1.0,-2.756686449050904,1.1875646114349363,1.5691219568252563,0.565159797668457,0.8572993278503418,0.8572993278503418,0.0,157.31011962890625,137.0,65860.2890625,0.0,1929.966796875,1.0,278.85760498046875,283.289794921875,299.4843139648437,303.7763977050781,293.1499938964844,293.1499938964844,279.1499938964844,38615.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372545838356018,1.0,0.0,0.0,3.551097869873047,3.551121473312378,8.414311309934419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.9072265625,0.0,1444.9337158203125,1895.4371337890625,0.0,2816.07568359375,0.8859089016914368,1.0,0.0,3.0,1.0,0.0
17754300,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7936282753944397,0.3245281875133514,0.2948131263256073,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.868009090423584,0.4299275875091553,0.4093420803546905,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8501251339912415,0.4030157029628753,0.2837778031826019,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8417465686798096,0.3905870318412781,0.3724699318408966,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6825137138366699,0.2042369842529297,0.9354402422904968,285.02984619140625,284.95001220703125,299.4358215332031,296.4891357421875,298.1495666503906,297.1717529296875,285.0326538085937,1.0,0.5385812520980835,0.6463891267776489,0.6463891267776489,1.0,1.0,-2.7563588619232178,1.1867295503616333,1.5696293115615845,0.5643824338912964,0.940609335899353,0.940609335899353,0.0,153.1572723388672,137.0,65259.16796875,0.0,1909.9432373046875,1.0,279.0999755859375,283.4155578613281,299.45489501953125,303.59100341796875,293.1499938964844,293.1499938964844,279.1499938964844,33782.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313797116279602,1.0,0.0,0.0,3.6099274158477774,3.6099507808685294,8.695413953319076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.5986328125,0.0,1472.6328125,1895.4371337890625,0.0,2761.29296875,0.8966132998466492,1.0,0.0,3.0,1.0,0.0
