time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8004387617111206,0.3249671757221222,0.2950130999088287,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.8755654692649841,0.4308203160762787,0.4099673926830292,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8570749163627625,0.4035807847976684,0.2840171754360199,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8485849499702454,0.3912752270698547,0.3729082643985748,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6883922815322876,0.2044335603713989,0.9353021383285522,285.01055908203125,284.95001220703125,299.4639892578125,296.5035400390625,298.16290283203125,297.1746826171875,285.00830078125,1.0,0.5356696844100952,0.6454722285270691,0.6454722285270691,1.0,1.0,-2.757997751235962,1.1868401765823364,1.571157693862915,0.5641500949859619,0.9522107243537904,0.9522107243537904,0.0,148.32049560546875,125.0,65513.56640625,0.0,1889.7611083984373,1.0,279.1423034667969,283.3915710449219,299.4833068847656,303.6796264648437,293.1499938964844,293.1499938964844,278.8500061035156,32984.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298535943031311,1.0,0.0,0.0,3.687173128128052,3.687196969985962,9.071525255421876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.259765625,0.0,1552.125732421875,1895.4371337890625,0.0,2747.082763671875,0.9113084077835084,1.0,0.0,3.0,1.0,0.0
17754420,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8144094944000244,0.3248257637023926,0.2947416007518768,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.8919463753700256,0.4317227900028229,0.4106355607509613,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8722025156021118,0.4037309288978576,0.2840045392513275,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8635636568069458,0.391839325428009,0.3732433915138244,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7010181546211243,0.204405203461647,0.9338284134864808,284.9086303710937,284.95001220703125,299.5201416015625,296.5321044921875,298.18487548828125,297.1727600097656,284.9108581542969,1.0,0.529123067855835,0.6436384320259094,0.6436384320259094,1.0,1.0,-2.757097721099853,1.1850852966308594,1.5720123052597046,0.5627828240394592,0.861481785774231,0.861481785774231,0.0,138.43032836914062,113.0,66099.78125,0.0,1841.874267578125,1.0,278.8574523925781,283.27880859375,299.5454406738281,303.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,38536.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361814022064209,1.0,0.0,0.0,3.5722548961639404,3.5722784996032715,8.514873002241075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.4423828125,0.0,1466.9571533203125,1895.4371337890625,0.0,2806.0595703125,0.8904269337654114,1.0,0.0,3.0,1.0,0.0
17754480,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8144094944000244,0.3248257637023926,0.2947416007518768,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.8919463753700256,0.4317227900028229,0.4106355607509613,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8722025156021118,0.4037309288978576,0.2840045392513275,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8635636568069458,0.391839325428009,0.3732433915138244,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7010181546211243,0.204405203461647,0.9338284134864808,284.9086303710937,284.95001220703125,299.5201416015625,296.5321044921875,298.18487548828125,297.1727600097656,284.9108581542969,1.0,0.529123067855835,0.6436384320259094,0.6436384320259094,1.0,1.0,-2.757097721099853,1.1850852966308594,1.5720123052597046,0.5627828240394592,0.861481785774231,0.861481785774231,0.0,138.43032836914062,113.0,66099.78125,0.0,1841.874267578125,1.0,278.8574523925781,283.27880859375,299.5454406738281,303.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,38536.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361814022064209,1.0,0.0,0.0,3.5722548961639404,3.5722784996032715,8.514873002241075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.4423828125,0.0,1466.9571533203125,1895.4371337890625,0.0,2806.0595703125,0.8904269337654114,1.0,0.0,3.0,1.0,0.0
17754540,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8316347002983093,0.3256077766418457,0.2947881817817688,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.9139582514762878,0.4334319829940796,0.4115760922431946,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8924795985221863,0.4047556519508362,0.2842131555080414,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8836645483970642,0.3931263089179992,0.3738094568252563,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7169576287269592,0.2047809362411499,0.9328433275222778,285.00848388671875,284.95001220703125,299.57598876953125,296.560302734375,298.2105407714844,297.1774597167969,285.00616455078125,1.0,0.5220462083816528,0.6418046355247498,0.6418046355247498,1.0,1.0,-2.7580246925354004,1.1841838359832764,1.5738409757614136,0.5617113709449768,0.9569362998008728,0.9569362998008728,0.0,127.37490844726562,101.0,65727.9375,0.0,1791.322265625,1.0,279.1427001953125,283.3844299316406,299.5410461425781,303.7529602050781,293.1499938964844,293.1499938964844,278.8500061035156,33028.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289175033569336,1.0,0.0,0.0,3.705865859985352,3.705889940261841,9.163738923234632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.1162109375,0.0,1573.638916015625,1895.4371337890625,0.0,2738.370849609375,0.9154248237609864,1.0,0.0,3.0,1.0,0.0
17754600,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8316347002983093,0.3256077766418457,0.2947881817817688,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.9139582514762878,0.4334319829940796,0.4115760922431946,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8924795985221863,0.4047556519508362,0.2842131555080414,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8836645483970642,0.3931263089179992,0.3738094568252563,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7169576287269592,0.2047809362411499,0.9328433275222778,285.00848388671875,284.95001220703125,299.57598876953125,296.560302734375,298.2105407714844,297.1774597167969,285.00616455078125,1.0,0.5220462083816528,0.6418046355247498,0.6418046355247498,1.0,1.0,-2.7580246925354004,1.1841838359832764,1.5738409757614136,0.5617113709449768,0.9569362998008728,0.9569362998008728,0.0,127.37490844726562,101.0,65727.9375,0.0,1791.322265625,1.0,279.1427001953125,283.3844299316406,299.5410461425781,303.7529602050781,293.1499938964844,293.1499938964844,278.8500061035156,33028.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289175033569336,1.0,0.0,0.0,3.705865859985352,3.705889940261841,9.163738923234632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.1162109375,0.0,1573.638916015625,1895.4371337890625,0.0,2738.370849609375,0.9154248237609864,1.0,0.0,3.0,1.0,0.0
17754660,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8518696427345276,0.3255129158496856,0.2945149540901184,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.9421176910400392,0.4344043135643005,0.4122609496116638,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9173000454902648,0.404951274394989,0.2841974794864654,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9077064394950868,0.3937259614467621,0.3741350471973419,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7339955568313599,0.2048225253820419,0.9314706921577454,284.9059143066406,284.95001220703125,299.63153076171875,296.5881042480469,298.2322998046875,297.1758117675781,284.9083251953125,1.0,0.5146250128746033,0.6399931907653809,0.6399931907653809,1.0,1.0,-2.757248640060425,1.182464838027954,1.5747839212417605,0.560343861579895,0.8641073107719421,0.8641073107719421,0.0,116.2803955078125,89.0,66314.625,0.0,1737.9923095703125,1.0,278.8572998046875,283.2713928222656,299.6015625,303.9266357421875,293.1499938964844,293.1499938964844,279.1499938964844,38603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835254430770874,1.0,0.0,0.0,3.589510679244995,3.5895345211029053,8.597333476245694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.0927734375,0.0,1486.0601806640625,1895.4371337890625,0.0,2797.411376953125,0.8942869305610657,1.0,0.0,3.0,1.0,0.0
17754720,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8518696427345276,0.3255129158496856,0.2945149540901184,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.9421176910400392,0.4344043135643005,0.4122609496116638,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9173000454902648,0.404951274394989,0.2841974794864654,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9077064394950868,0.3937259614467621,0.3741350471973419,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7339955568313599,0.2048225253820419,0.9314706921577454,284.9059143066406,284.95001220703125,299.63153076171875,296.5881042480469,298.2322998046875,297.1758117675781,284.9083251953125,1.0,0.5146250128746033,0.6399931907653809,0.6399931907653809,1.0,1.0,-2.757248640060425,1.182464838027954,1.5747839212417605,0.560343861579895,0.8641073107719421,0.8641073107719421,0.0,116.2803955078125,89.0,66314.625,0.0,1737.9923095703125,1.0,278.8572998046875,283.2713928222656,299.6015625,303.9266357421875,293.1499938964844,293.1499938964844,279.1499938964844,38603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835254430770874,1.0,0.0,0.0,3.589510679244995,3.5895345211029053,8.597333476245694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.0927734375,0.0,1486.0601806640625,1895.4371337890625,0.0,2797.411376953125,0.8942869305610657,1.0,0.0,3.0,1.0,0.0
17754780,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8800320625305176,0.3263516128063202,0.2945814132690429,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.9755096435546876,0.4362029731273651,0.4132530093193054,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9524731636047364,0.4060361683368683,0.2844232320785522,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9428404569625854,0.395058661699295,0.3747098445892334,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7567923069000244,0.2052640616893768,0.9306456446647644,285.0091857910156,284.95001220703125,299.68670654296875,296.61553955078125,298.2577819824219,297.18084716796875,285.0068664550781,1.0,0.5070030689239502,0.6381818056106567,0.6381818056106567,1.0,1.0,-2.758484601974488,1.1816879510879517,1.5767966508865356,0.5592923164367676,0.9613561630249025,0.9613561630249025,0.0,104.52015686035156,92.0,65930.078125,0.0,1684.544677734375,1.0,279.142822265625,283.3800964355469,299.5963134765625,303.82208251953125,293.1499938964844,293.1499938964844,278.8500061035156,33063.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279933929443359,1.0,0.0,0.0,3.721127986907959,3.7211523056030273,9.239373639502446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.5068359375,0.0,1591.3486328125,1895.4371337890625,0.0,2729.774169921875,0.9188989400863647,1.0,0.0,3.0,1.0,0.0
17754840,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8800320625305176,0.3263516128063202,0.2945814132690429,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.9755096435546876,0.4362029731273651,0.4132530093193054,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9524731636047364,0.4060361683368683,0.2844232320785522,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9428404569625854,0.395058661699295,0.3747098445892334,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7567923069000244,0.2052640616893768,0.9306456446647644,285.0091857910156,284.95001220703125,299.68670654296875,296.61553955078125,298.2577819824219,297.18084716796875,285.0068664550781,1.0,0.5070030689239502,0.6381818056106567,0.6381818056106567,1.0,1.0,-2.758484601974488,1.1816879510879517,1.5767966508865356,0.5592923164367676,0.9613561630249025,0.9613561630249025,0.0,104.52015686035156,92.0,65930.078125,0.0,1684.544677734375,1.0,279.142822265625,283.3800964355469,299.5963134765625,303.82208251953125,293.1499938964844,293.1499938964844,278.8500061035156,33063.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279933929443359,1.0,0.0,0.0,3.721127986907959,3.7211523056030273,9.239373639502446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.5068359375,0.0,1591.3486328125,1895.4371337890625,0.0,2729.774169921875,0.9188989400863647,1.0,0.0,3.0,1.0,0.0
17754900,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8906546235084534,0.3263928890228271,0.2947167456150055,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.9859663248062134,0.4367976784706116,0.4138751327991485,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9644005298614502,0.4062283933162689,0.2846238613128662,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9553787708282472,0.3954428136348724,0.3751220405101776,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.765541672706604,0.2053538262844085,0.9308427572250366,284.8716125488281,284.95001220703125,299.71417236328125,296.62908935546875,298.2689819335937,297.1808776855469,284.8675231933594,1.0,0.5051358342170715,0.6372761130332947,0.6372761130332947,1.0,1.0,-2.76037073135376,1.181869387626648,1.5785013437271118,0.5591209530830383,0.8676273822784424,0.8676273822784424,0.0,100.92253875732422,92.0,66806.921875,0.0,1670.4052734375,1.0,278.8961181640625,283.22662353515625,299.6575012207031,304.0595703125,293.1499938964844,293.1499938964844,278.8500061035156,37338.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334956169128418,1.0,0.0,0.0,3.6918129920959473,3.691837787628174,9.094371762330412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.583984375,0.0,1590.320068359375,1895.4371337890625,0.0,2781.009765625,0.9133219718933104,1.0,0.0,3.0,1.0,0.0
17754960,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8965283036231995,0.3262639045715332,0.2945391237735748,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.9914830327033995,0.4372677803039551,0.4142371118068695,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9706946015357972,0.4062485992908478,0.2845922112464905,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.962175190448761,0.395669549703598,0.3752774000167846,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7705305814743042,0.2053468972444534,0.930522918701172,284.9056701660156,284.95001220703125,299.7415466308594,296.6425170898437,298.2792358398437,297.1793212890625,284.9081726074219,1.0,0.5038906335830688,0.6363759636878967,0.6363759636878967,1.0,1.0,-2.7603578567504883,1.1811705827713013,1.5791871547698977,0.5584803223609924,0.8681445121765137,0.8681445121765137,0.0,98.94419860839844,110.0,66578.0546875,0.0,1661.077880859375,1.0,278.85748291015625,283.2652893066406,299.6563415527344,303.9984130859375,293.1499938964844,293.1499938964844,279.1499938964844,38538.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343746066093445,1.0,0.0,0.0,3.608805894851685,3.608829975128174,8.690010986356356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.7998046875,0.0,1506.5970458984375,1895.4371337890625,0.0,2789.205322265625,0.8984552025794983,1.0,0.0,3.0,1.0,0.0
17755020,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8932399749755859,0.3266285955905914,0.2946769595146179,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.9890289306640624,0.4382778108119964,0.4149997234344482,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9673892259597778,0.4067598283290863,0.2848068475723266,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.958859086036682,0.3963260948657989,0.375744104385376,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7678221464157104,0.2055490761995315,0.9311471581459044,285.0328369140625,284.95001220703125,299.7720642089844,296.6574401855469,298.2929382324219,297.1813659667969,285.0335388183594,1.0,0.5054396986961365,0.6353678107261658,0.6353678107261658,1.0,1.0,-2.763000726699829,1.1816320419311523,1.5813685655593872,0.5582941174507141,0.9612265825271606,0.9612265825271606,0.0,100.14713287353516,110.0,66034.859375,0.0,1670.6435546875,1.0,279.11114501953125,283.3995361328125,299.62548828125,303.81768798828125,293.1499938964844,293.1499938964844,279.1499938964844,33374.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282784819602966,1.0,0.0,0.0,3.6786177158355713,3.6786415576934814,9.029477610056348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.8232421875,0.0,1545.44580078125,1895.4371337890625,0.0,2732.42578125,0.9113038182258606,1.0,0.0,3.0,1.0,0.0
17755080,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8869377374649048,0.3269888460636139,0.2950992286205292,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.9835792183876038,0.4391686022281647,0.4159243702888489,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9606256484985352,0.407246470451355,0.2852168083190918,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9518879652023317,0.3969211280345917,0.3763956427574157,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7625663876533508,0.2057574093341827,0.9324949979782104,285.0155639648437,284.95001220703125,299.7959899902344,296.6690673828125,298.30419921875,297.1838684082031,285.01348876953125,1.0,0.507800281047821,0.6345757246017456,0.6345757246017456,1.0,1.0,-2.767512798309326,1.1831096410751345,1.5844032764434814,0.5587703585624695,0.9719531536102296,0.9719531536102296,0.0,102.58069610595705,128.0,66294.0390625,0.0,1688.79736328125,1.0,279.1429748535156,283.3786315917969,299.6512756347656,303.898681640625,293.1499938964844,293.1499938964844,278.8500061035156,32934.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273985385894775,1.0,0.0,0.0,3.7430496215820312,3.743074178695679,9.348554499410966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.697265625,0.0,1615.65771484375,1895.4371337890625,0.0,2724.241943359375,0.923790454864502,1.0,0.0,3.0,1.0,0.0
17755140,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8621177077293396,0.3266652524471283,0.295451283454895,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.9582237601280212,0.440228134393692,0.4175504744052887,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.931191623210907,0.4072667062282562,0.2857204973697662,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9222980737686156,0.3973497152328491,0.3774250149726867,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7424647808074951,0.2056987136602401,0.9347617626190186,284.9060363769531,284.95001220703125,299.8500061035156,296.6951599121094,298.3245849609375,297.18096923828125,284.9087829589844,1.0,0.5155354738235474,0.6327754259109497,0.6327754259109497,1.0,1.0,-2.774462938308716,1.1848976612091064,1.5895651578903198,0.5591501593589783,0.8773910999298096,0.8773910999298096,0.0,112.61311340332033,146.0,67100.1953125,0.0,1746.5938720703125,1.0,278.8569641113281,283.2554931640625,299.71160888671875,304.0861511230469,293.1499938964844,293.1499938964844,279.1499938964844,38314.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343081474304199,1.0,0.0,0.0,3.644456624984741,3.6444809436798096,8.862553499966452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.27734375,0.0,1544.30126953125,1895.4371337890625,0.0,2788.585693359375,0.9061890244483948,1.0,0.0,3.0,1.0,0.0
17755200,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8621177077293396,0.3266652524471283,0.295451283454895,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.9582237601280212,0.440228134393692,0.4175504744052887,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.931191623210907,0.4072667062282562,0.2857204973697662,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9222980737686156,0.3973497152328491,0.3774250149726867,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7424647808074951,0.2056987136602401,0.9347617626190186,284.9060363769531,284.95001220703125,299.8500061035156,296.6951599121094,298.3245849609375,297.18096923828125,284.9087829589844,1.0,0.5155354738235474,0.6327754259109497,0.6327754259109497,1.0,1.0,-2.774462938308716,1.1848976612091064,1.5895651578903198,0.5591501593589783,0.8773910999298096,0.8773910999298096,0.0,112.61311340332033,146.0,67100.1953125,0.0,1746.5938720703125,1.0,278.8569641113281,283.2554931640625,299.71160888671875,304.0861511230469,293.1499938964844,293.1499938964844,279.1499938964844,38314.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343081474304199,1.0,0.0,0.0,3.644456624984741,3.6444809436798096,8.862553499966452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.27734375,0.0,1544.30126953125,1895.4371337890625,0.0,2788.585693359375,0.9061890244483948,1.0,0.0,3.0,1.0,0.0
17755260,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8317649960517883,0.3251031935214996,0.2947777211666107,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.9196153879165648,0.4398791193962097,0.4180389046669006,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8939247131347656,0.4059756994247436,0.2854016125202179,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8865837454795837,0.3962450325489044,0.377229779958725,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7163698673248291,0.2035635858774185,0.9299707412719728,285.0048217773437,284.95001220703125,299.9037780761719,296.720947265625,298.3353576660156,297.16259765625,285.00201416015625,1.0,0.5245816707611084,0.6308518052101135,0.6308518052101135,1.0,1.0,-2.76787543296814,1.1802997589111328,1.5875756740570068,0.5561978816986084,0.9716519117355348,0.9716519117355348,0.0,127.67283630371094,164.0,66476.0546875,0.0,1807.7525634765625,1.0,279.1432189941406,283.362548828125,299.7029724121094,303.9719543457031,293.1499938964844,293.1499938964844,278.8500061035156,33283.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274169564247131,1.0,0.0,0.0,3.768237352371216,3.7682619094848633,9.474793500885426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.908203125,0.0,1647.748046875,1895.4371337890625,0.0,2724.413330078125,0.9296316504478456,1.0,0.0,3.0,1.0,0.0
17755320,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8317649960517883,0.3251031935214996,0.2947777211666107,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.9196153879165648,0.4398791193962097,0.4180389046669006,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8939247131347656,0.4059756994247436,0.2854016125202179,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8865837454795837,0.3962450325489044,0.377229779958725,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7163698673248291,0.2035635858774185,0.9299707412719728,285.0048217773437,284.95001220703125,299.9037780761719,296.720947265625,298.3353576660156,297.16259765625,285.00201416015625,1.0,0.5245816707611084,0.6308518052101135,0.6308518052101135,1.0,1.0,-2.76787543296814,1.1802997589111328,1.5875756740570068,0.5561978816986084,0.9716519117355348,0.9716519117355348,0.0,127.67283630371094,164.0,66476.0546875,0.0,1807.7525634765625,1.0,279.1432189941406,283.362548828125,299.7029724121094,303.9719543457031,293.1499938964844,293.1499938964844,278.8500061035156,33283.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274169564247131,1.0,0.0,0.0,3.768237352371216,3.7682619094848633,9.474793500885426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.908203125,0.0,1647.748046875,1895.4371337890625,0.0,2724.413330078125,0.9296316504478456,1.0,0.0,3.0,1.0,0.0
17755380,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8058825135231018,0.323605328798294,0.2941295504570007,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.8886173963546753,0.4396166503429413,0.4185047149658203,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8646206855773926,0.4047512114048004,0.2850871086120605,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8579453825950623,0.3952936232089996,0.3770330548286438,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6912735104560852,0.2017971128225326,0.9249938130378724,284.8953857421875,284.95001220703125,299.9574890136719,296.7465515136719,298.34820556640625,297.1480407714844,284.8982238769531,1.0,0.5343584418296814,0.6289281845092773,0.6289281845092773,1.0,1.0,-2.76106071472168,1.1755996942520142,1.5854610204696655,0.553032398223877,0.8681371808052063,0.8681371808052063,0.0,144.06817626953125,182.0,66830.140625,0.0,1874.5548095703125,1.0,278.8569030761719,283.2472229003906,299.756591796875,304.1216735839844,293.1499938964844,293.1499938964844,279.1499938964844,39108.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330028057098389,1.0,0.0,0.0,3.636228084564209,3.636252641677856,8.822578934086778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.6318359375,0.0,1541.06884765625,1895.4371337890625,0.0,2776.416259765625,0.90500408411026,1.0,0.0,3.0,1.0,0.0
17755440,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8058825135231018,0.323605328798294,0.2941295504570007,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.8886173963546753,0.4396166503429413,0.4185047149658203,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8646206855773926,0.4047512114048004,0.2850871086120605,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8579453825950623,0.3952936232089996,0.3770330548286438,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6912735104560852,0.2017971128225326,0.9249938130378724,284.8953857421875,284.95001220703125,299.9574890136719,296.7465515136719,298.34820556640625,297.1480407714844,284.8982238769531,1.0,0.5343584418296814,0.6289281845092773,0.6289281845092773,1.0,1.0,-2.76106071472168,1.1755996942520142,1.5854610204696655,0.553032398223877,0.8681371808052063,0.8681371808052063,0.0,144.06817626953125,182.0,66830.140625,0.0,1874.5548095703125,1.0,278.8569030761719,283.2472229003906,299.756591796875,304.1216735839844,293.1499938964844,293.1499938964844,279.1499938964844,39108.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330028057098389,1.0,0.0,0.0,3.636228084564209,3.636252641677856,8.822578934086778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.6318359375,0.0,1541.06884765625,1895.4371337890625,0.0,2776.416259765625,0.90500408411026,1.0,0.0,3.0,1.0,0.0
17755500,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7941863536834717,0.3234257698059082,0.294010579586029,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8762178421020508,0.4400075078010559,0.4189400970935821,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8527013659477234,0.4046917259693146,0.2850831747055053,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8463587164878845,0.3952987790107727,0.3771261274814605,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6805167198181152,0.20124252140522,0.9233452081680298,285.02081298828125,284.95001220703125,299.9843139648437,296.7593078613281,298.3576965332031,297.14599609375,285.0241394042969,1.0,0.5394880175590515,0.6279664039611816,0.6279664039611816,1.0,1.0,-2.759559869766236,1.1741375923156738,1.5854222774505615,0.551815927028656,0.9538663029670716,0.9538663029670716,0.0,152.32037353515625,182.0,66108.1171875,0.0,1911.0653076171875,1.0,279.10186767578125,283.3840026855469,299.7232666015625,303.9208984375,293.1499938964844,293.1499938964844,279.1499938964844,34264.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268095254898071,1.0,0.0,0.0,3.6847083568573,3.684732437133789,9.059401691047242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.458984375,0.0,1559.0184326171875,1895.4371337890625,0.0,2718.765869140625,0.9137069582939148,1.0,0.0,3.0,1.0,0.0
17755560,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7842422127723694,0.3234530687332153,0.2942942082881927,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.8657564520835876,0.4406090080738067,0.4197700321674347,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.842750608921051,0.4048528373241424,0.2853901982307434,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8366549015045166,0.3955129384994507,0.3775888085365295,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6713746786117554,0.2008581310510635,0.9228532910346984,285.0072326660156,284.95001220703125,300.0111389160156,296.77203369140625,298.3688659667969,297.14654541015625,285.0053405761719,1.0,0.544867217540741,0.6271727085113525,0.6271727085113525,1.0,1.0,-2.761228561401367,1.1742572784423828,1.5869712829589844,0.5515074133872986,0.9673107266426086,0.9673107266426086,0.0,160.41262817382812,170.0,66302.2265625,0.0,1951.7740478515625,1.0,279.14288330078125,283.36553955078125,299.7494201660156,304.00244140625,293.1499938964844,293.1499938964844,278.8500061035156,33367.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250135183334351,1.0,0.0,0.0,3.754672050476074,3.7546966075897217,9.406700200997876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.765625,0.0,1632.5050048828125,1895.4371337890625,0.0,2702.0771484375,0.9268097281455994,1.0,0.0,3.0,1.0,0.0
17755620,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7779712080955505,0.3225649893283844,0.2938921749591827,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.8599330186843872,0.4410051107406616,0.4205250740051269,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8367980718612671,0.4042807221412658,0.285292387008667,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8309499025344849,0.3952101171016693,0.3776744306087494,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6653233170509338,0.1998146027326584,0.9194056391716005,284.900390625,284.95001220703125,300.064697265625,296.7973937988281,298.38690185546875,297.1408386230469,284.9029846191406,1.0,0.5467577576637268,0.6255853772163391,0.6255853772163391,1.0,1.0,-2.7575058937072754,1.1712135076522827,1.586292386054993,0.5493820309638977,0.8693966865539551,0.8693966865539551,0.0,165.294677734375,158.0,66788.78125,0.0,1968.86083984375,1.0,278.8569641113281,283.249267578125,299.8081359863281,304.1690368652344,293.1499938964844,293.1499938964844,279.1499938964844,38893.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308008909225464,1.0,0.0,0.0,3.6326498985290527,3.632674217224121,8.805223501440196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.4150390625,0.0,1535.4969482421875,1895.4371337890625,0.0,2755.902587890625,0.90403950214386,1.0,0.0,3.0,1.0,0.0
17755680,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7779712080955505,0.3225649893283844,0.2938921749591827,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.8599330186843872,0.4410051107406616,0.4205250740051269,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8367980718612671,0.4042807221412658,0.285292387008667,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8309499025344849,0.3952101171016693,0.3776744306087494,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6653233170509338,0.1998146027326584,0.9194056391716005,284.900390625,284.95001220703125,300.064697265625,296.7973937988281,298.38690185546875,297.1408386230469,284.9029846191406,1.0,0.5467577576637268,0.6255853772163391,0.6255853772163391,1.0,1.0,-2.7575058937072754,1.1712135076522827,1.586292386054993,0.5493820309638977,0.8693966865539551,0.8693966865539551,0.0,165.294677734375,158.0,66788.78125,0.0,1968.86083984375,1.0,278.8569641113281,283.249267578125,299.8081359863281,304.1690368652344,293.1499938964844,293.1499938964844,279.1499938964844,38893.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308008909225464,1.0,0.0,0.0,3.6326498985290527,3.632674217224121,8.805223501440196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.4150390625,0.0,1535.4969482421875,1895.4371337890625,0.0,2755.902587890625,0.90403950214386,1.0,0.0,3.0,1.0,0.0
17755740,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7810279726982117,0.3227560520172119,0.2936812043190002,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.8640367388725281,0.4423757493495941,0.4214351773262024,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8400448560714722,0.4047426581382751,0.2853207290172577,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8342447876930237,0.3957826495170593,0.3778550326824188,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6673128604888916,0.1993624120950698,0.916054904460907,285.0076599121094,284.95001220703125,300.11822509765625,296.8226013183594,298.410400390625,297.1445617675781,285.0053405761719,1.0,0.5443651080131531,0.6239979863166809,0.6239979863166809,1.0,1.0,-2.754563808441162,1.1685519218444824,1.5860120058059692,0.5472210049629211,0.967499852180481,0.967499852180481,0.0,162.38706970214844,146.0,66247.8359375,0.0,1950.5662841796875,1.0,279.1430969238281,283.3634948730469,299.8011169433594,304.0526428222656,293.1499938964844,293.1499938964844,278.8500061035156,33307.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230898380279541,1.0,0.0,0.0,3.753993988037109,3.7540183067321777,9.403302669852564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.9130859375,0.0,1631.2520751953125,1895.4371337890625,0.0,2684.218017578125,0.9264812469482422,1.0,0.0,3.0,1.0,0.0
17755800,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7810279726982117,0.3227560520172119,0.2936812043190002,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075988769531,0.8640367388725281,0.4423757493495941,0.4214351773262024,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8400448560714722,0.4047426581382751,0.2853207290172577,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8342447876930237,0.3957826495170593,0.3778550326824188,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6673128604888916,0.1993624120950698,0.916054904460907,285.0076599121094,284.95001220703125,300.11822509765625,296.8226013183594,298.410400390625,297.1445617675781,285.0053405761719,1.0,0.5443651080131531,0.6239979863166809,0.6239979863166809,1.0,1.0,-2.754563808441162,1.1685519218444824,1.5860120058059692,0.5472210049629211,0.967499852180481,0.967499852180481,0.0,162.38706970214844,146.0,66247.8359375,0.0,1950.5662841796875,1.0,279.1430969238281,283.3634948730469,299.8011169433594,304.0526428222656,293.1499938964844,293.1499938964844,278.8500061035156,33307.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230898380279541,1.0,0.0,0.0,3.753993988037109,3.7540183067321777,9.403302669852564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.9130859375,0.0,1631.2520751953125,1895.4371337890625,0.0,2684.218017578125,0.9264812469482422,1.0,0.0,3.0,1.0,0.0
17755860,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7882928252220154,0.3221482336521148,0.2931180596351623,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8728718757629395,0.4430592358112335,0.4220292568206787,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8476001024246216,0.4044459760189056,0.285095751285553,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8417956829071045,0.3957329094409942,0.3777503371238708,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.673170804977417,0.198712557554245,0.9123425483703612,284.900146484375,284.95001220703125,300.1717224121094,296.8476867675781,298.4300537109375,297.14215087890625,284.9028015136719,1.0,0.5394824743270874,0.6223353147506714,0.6223353147506714,1.0,1.0,-2.7497498989105225,1.1649311780929563,1.5848188400268557,0.5446518063545227,0.86885666847229,0.86885666847229,0.0,155.85879516601562,134.0,66720.90625,0.0,1912.396240234375,1.0,278.85699462890625,283.2477722167969,299.8585510253906,304.216064453125,293.1499938964844,293.1499938964844,279.1499938964844,38906.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289027810096741,1.0,0.0,0.0,3.630190849304199,3.630215167999268,8.793306847110216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.19140625,0.0,1532.8680419921875,1895.4371337890625,0.0,2738.234130859375,0.9035078883171082,1.0,0.0,3.0,1.0,0.0
17755920,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7882928252220154,0.3221482336521148,0.2931180596351623,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.8728718757629395,0.4430592358112335,0.4220292568206787,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8476001024246216,0.4044459760189056,0.285095751285553,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8417956829071045,0.3957329094409942,0.3777503371238708,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.673170804977417,0.198712557554245,0.9123425483703612,284.900146484375,284.95001220703125,300.1717224121094,296.8476867675781,298.4300537109375,297.14215087890625,284.9028015136719,1.0,0.5394824743270874,0.6223353147506714,0.6223353147506714,1.0,1.0,-2.7497498989105225,1.1649311780929563,1.5848188400268557,0.5446518063545227,0.86885666847229,0.86885666847229,0.0,155.85879516601562,134.0,66720.90625,0.0,1912.396240234375,1.0,278.85699462890625,283.2477722167969,299.8585510253906,304.216064453125,293.1499938964844,293.1499938964844,279.1499938964844,38906.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289027810096741,1.0,0.0,0.0,3.630190849304199,3.630215167999268,8.793306847110216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.19140625,0.0,1532.8680419921875,1895.4371337890625,0.0,2738.234130859375,0.9035078883171082,1.0,0.0,3.0,1.0,0.0
17755980,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8002061247825623,0.322529673576355,0.2928668558597564,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.8868420720100403,0.4446737170219421,0.4229264557361603,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.859961748123169,0.4051063954830169,0.2850943505764007,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8539899587631226,0.3964706063270569,0.3778629302978515,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6830692291259766,0.1985583305358886,0.9092546701431274,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,298.45458984375,297.1481628417969,285.0055847167969,1.0,0.5331935882568359,0.6206726431846619,0.6206726431846619,1.0,1.0,-2.746942043304444,1.1622449159622192,1.5846970081329346,0.5423762798309326,0.9672695398330688,0.9672695398330688,0.0,146.66775512695312,122.0,66196.703125,0.0,1864.99072265625,1.0,279.1430969238281,283.3621826171875,299.8512878417969,304.09991455078125,293.1499938964844,293.1499938964844,278.8500061035156,33290.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212060332298279,1.0,0.0,0.0,3.7522263526916495,3.752250909805298,9.394449307364994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.3369140625,0.0,1629.0640869140625,1895.4371337890625,0.0,2666.74609375,0.9260724782943726,1.0,0.0,3.0,1.0,0.0
17756040,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8002061247825623,0.322529673576355,0.2928668558597564,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.8868420720100403,0.4446737170219421,0.4229264557361603,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.859961748123169,0.4051063954830169,0.2850943505764007,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8539899587631226,0.3964706063270569,0.3778629302978515,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6830692291259766,0.1985583305358886,0.9092546701431274,285.0079040527344,284.95001220703125,300.22515869140625,296.8726501464844,298.45458984375,297.1481628417969,285.0055847167969,1.0,0.5331935882568359,0.6206726431846619,0.6206726431846619,1.0,1.0,-2.746942043304444,1.1622449159622192,1.5846970081329346,0.5423762798309326,0.9672695398330688,0.9672695398330688,0.0,146.66775512695312,122.0,66196.703125,0.0,1864.99072265625,1.0,279.1430969238281,283.3621826171875,299.8512878417969,304.09991455078125,293.1499938964844,293.1499938964844,278.8500061035156,33290.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212060332298279,1.0,0.0,0.0,3.7522263526916495,3.752250909805298,9.394449307364994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.3369140625,0.0,1629.0640869140625,1895.4371337890625,0.0,2666.74609375,0.9260724782943726,1.0,0.0,3.0,1.0,0.0
17756100,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8073745965957642,0.3223406970500946,0.2927463352680206,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86737060546875,0.8953121900558472,0.4451955556869507,0.4234258532524109,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8675845861434937,0.4050893187522888,0.2851106524467468,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8615049719810486,0.3965462148189544,0.3779370784759521,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6892051696777344,0.1983824670314788,0.9079573750495912,284.8676147460937,284.95001220703125,300.2518615722656,296.88507080078125,298.4652099609375,297.1484680175781,284.8631591796875,1.0,0.5297659039497375,0.6198412775993347,0.6198412775993347,1.0,1.0,-2.7459516525268555,1.1610721349716189,1.5848793983459473,0.5414063930511475,0.87096107006073,0.87096107006073,0.0,141.59873962402344,122.0,67014.9609375,0.0,1839.7349853515625,1.0,278.8954467773437,283.20660400390625,299.9111633300781,304.3333740234375,293.1499938964844,293.1499938964844,278.8500061035156,37523.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264725804328918,1.0,0.0,0.0,3.720147609710693,3.720172643661499,9.234505569111208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.7607421875,0.0,1624.2413330078125,1895.4371337890625,0.0,2715.634033203125,0.9197771549224854,1.0,0.0,3.0,1.0,0.0
17756160,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8141233325004578,0.3219994902610779,0.2922616899013519,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.9038136005401612,0.4455944895744324,0.4236050248146057,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8752535581588745,0.4049190282821655,0.2848550081253052,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8691121935844421,0.396474540233612,0.3776917457580566,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6953337788581848,0.1981343626976013,0.905963659286499,284.9003601074219,284.95001220703125,300.2785339355469,296.8974609375,298.4748840332031,297.14715576171875,284.90301513671875,1.0,0.5260740518569946,0.6190527677536011,0.6190527677536011,1.0,1.0,-2.74258804321289,1.1588449478149414,1.5837432146072388,0.5398722887039185,0.8688912987709045,0.8688912987709045,0.0,136.61021423339844,110.0,66690.3203125,0.0,1811.2696533203125,1.0,278.8572692871094,283.2463073730469,299.9086303710937,304.2648010253906,293.1499938964844,293.1499938964844,279.1499938964844,38870.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270659446716309,1.0,0.0,0.0,3.630037069320679,3.630061388015747,8.792561061454762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.3291015625,0.0,1532.4298095703125,1895.4371337890625,0.0,2721.1494140625,0.9033923149108888,1.0,0.0,3.0,1.0,0.0
