time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8244001269340515,0.322229266166687,0.2919406294822693,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02764892578125,0.91802579164505,0.4467191398143768,0.424128770828247,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.887435257434845,0.4053481519222259,0.2847484350204468,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8811637163162231,0.3969146609306335,0.3776050209999084,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7049396634101868,0.1981100440025329,0.9039551615715028,285.0276794433594,284.95001220703125,300.31268310546875,296.9132995605469,298.4905700683594,297.1510925292969,285.02593994140625,1.0,0.5212083458900452,0.6180434226989746,0.6180434226989746,1.0,1.0,-2.7401790618896484,1.1568808555603027,1.5832982063293457,0.5382577180862427,0.964361011981964,0.964361011981964,0.0,129.63453674316406,110.0,66070.734375,0.0,1775.03369140625,1.0,279.1215515136719,283.3798217773437,299.8792419433594,304.0887756347656,293.1499938964844,293.1499938964844,279.1499938964844,33296.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201637268066406,1.0,0.0,0.0,3.709160804748535,3.709184885025024,9.180040478895536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.6025390625,0.0,1579.4327392578125,1895.4371337890625,0.0,2657.086181640625,0.9175609946250916,1.0,0.0,3.0,1.0,0.0
17756280,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8312944173812866,0.3224168717861175,0.2919696569442749,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.9280155301094056,0.4474140107631683,0.4246286451816559,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8957132697105408,0.405656635761261,0.2848502993583679,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8893513679504395,0.3972227871417999,0.3777382969856262,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7113453149795532,0.1981480568647384,0.9033154249191284,285.0087585449219,284.95001220703125,300.3318786621094,296.92218017578125,298.49981689453125,297.15399169921875,285.0064392089844,1.0,0.5184755921363831,0.617475688457489,0.617475688457489,1.0,1.0,-2.7403275966644287,1.1564595699310305,1.583868145942688,0.5377284288406372,0.9681581258773804,0.9681581258773804,0.0,125.44451141357422,98.0,66188.25,0.0,1755.684326171875,1.0,279.1430969238281,283.36102294921875,299.9013366699219,304.1498107910156,293.1499938964844,293.1499938964844,278.8500061035156,33257.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194776177406311,1.0,0.0,0.0,3.752798795700073,3.7528233528137207,9.397315920978144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.5048828125,0.0,1629.4761962890625,1895.4371337890625,0.0,2650.730712890625,0.9261804223060608,1.0,0.0,3.0,1.0,0.0
17756340,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8514981269836426,0.3219565451145172,0.2913792133331299,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.9563966393470764,0.4484680593013763,0.4254035353660583,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9211758971214294,0.4055696725845337,0.2846449017524719,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9139474630355836,0.3972660601139068,0.3775538802146911,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7284665107727051,0.1978543251752853,0.9004368185997009,284.9007568359375,284.95001220703125,300.3851928710937,296.94677734375,298.52032470703125,297.1535339355469,284.9034729003906,1.0,0.5105723738670349,0.615898609161377,0.615898609161377,1.0,1.0,-2.7366278171539307,1.1533761024475098,1.5832515954971311,0.5353511571884155,0.8698033094406128,0.8698033094406128,0.0,114.27433013916016,86.0,66701.765625,0.0,1698.037109375,1.0,278.85699462890625,283.2445678710937,299.9584350585937,304.3155517578125,293.1499938964844,293.1499938964844,279.1499938964844,38845.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254457116127014,1.0,0.0,0.0,3.6317760944366455,3.631800413131714,8.800987529866688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.25390625,0.0,1534.1700439453125,1895.4371337890625,0.0,2706.091796875,0.9038124084472656,1.0,0.0,3.0,1.0,0.0
17756400,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8514981269836426,0.3219565451145172,0.2913792133331299,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90087890625,0.9563966393470764,0.4484680593013763,0.4254035353660583,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9211758971214294,0.4055696725845337,0.2846449017524719,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9139474630355836,0.3972660601139068,0.3775538802146911,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7284665107727051,0.1978543251752853,0.9004368185997009,284.9007568359375,284.95001220703125,300.3851928710937,296.94677734375,298.52032470703125,297.1535339355469,284.9034729003906,1.0,0.5105723738670349,0.615898609161377,0.615898609161377,1.0,1.0,-2.7366278171539307,1.1533761024475098,1.5832515954971311,0.5353511571884155,0.8698033094406128,0.8698033094406128,0.0,114.27433013916016,86.0,66701.765625,0.0,1698.037109375,1.0,278.85699462890625,283.2445678710937,299.9584350585937,304.3155517578125,293.1499938964844,293.1499938964844,279.1499938964844,38845.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254457116127014,1.0,0.0,0.0,3.6317760944366455,3.631800413131714,8.800987529866688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.25390625,0.0,1534.1700439453125,1895.4371337890625,0.0,2706.091796875,0.9038124084472656,1.0,0.0,3.0,1.0,0.0
17756460,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8797070384025574,0.322452038526535,0.2911301553249359,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.9876376390457152,0.4503951370716095,0.4265051186084747,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9564837217330932,0.4064192175865173,0.2846960127353668,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9493760466575624,0.3980683088302612,0.3776214718818664,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.750731885433197,0.1979704052209854,0.8981477618217468,285.0096435546875,284.95001220703125,300.4384765625,296.97125244140625,298.5453491210937,297.1606750488281,285.00732421875,1.0,0.502485454082489,0.6143712997436523,0.6143712997436523,1.0,1.0,-2.735036611557007,1.151315450668335,1.5837212800979614,0.5333430171012878,0.9697747826576232,0.9697747826576232,0.0,102.47286224365234,89.0,66213.3046875,0.0,1640.673095703125,1.0,279.14312744140625,283.3593139648437,299.9508056640625,304.2012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33229.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179231882095337,1.0,0.0,0.0,3.755773067474365,3.7557976245880127,9.412217423232504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.9375,0.0,1632.733642578125,1895.4371337890625,0.0,2636.339599609375,0.9268366098403932,1.0,0.0,3.0,1.0,0.0
17756520,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8797070384025574,0.322452038526535,0.2911301553249359,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.9876376390457152,0.4503951370716095,0.4265051186084747,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9564837217330932,0.4064192175865173,0.2846960127353668,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9493760466575624,0.3980683088302612,0.3776214718818664,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.750731885433197,0.1979704052209854,0.8981477618217468,285.0096435546875,284.95001220703125,300.4384765625,296.97125244140625,298.5453491210937,297.1606750488281,285.00732421875,1.0,0.502485454082489,0.6143712997436523,0.6143712997436523,1.0,1.0,-2.735036611557007,1.151315450668335,1.5837212800979614,0.5333430171012878,0.9697747826576232,0.9697747826576232,0.0,102.47286224365234,89.0,66213.3046875,0.0,1640.673095703125,1.0,279.14312744140625,283.3593139648437,299.9508056640625,304.2012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33229.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179231882095337,1.0,0.0,0.0,3.755773067474365,3.7557976245880127,9.412217423232504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.9375,0.0,1632.733642578125,1895.4371337890625,0.0,2636.339599609375,0.9268366098403932,1.0,0.0,3.0,1.0,0.0
17756580,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8949186205863953,0.3220381140708923,0.2908147275447845,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9990000128746032,0.4515912532806396,0.4254846572875976,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.973179042339325,0.4064217805862427,0.2847318649291992,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9667375683784484,0.3981464207172394,0.3777109086513519,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7629759311676025,0.1977419853210449,0.8967211246490479,284.900390625,284.95001220703125,300.4917297363281,296.9956359863281,298.5658874511719,297.160400390625,284.9028625488281,1.0,0.4988328814506531,0.6128439903259277,0.6128439903259277,1.0,1.0,-2.7320973873138428,1.1485918760299685,1.5835055112838743,0.5311815142631531,0.8711208701133728,0.8711208701133728,0.0,97.14282989501952,107.0,66756.75,0.0,1611.4503173828125,1.0,278.85693359375,283.2408447265625,300.00787353515625,304.36962890625,293.1499938964844,293.1499938964844,279.1499938964844,38788.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240020871162415,1.0,0.0,0.0,3.638038635253906,3.638062953948975,8.83136635820847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.619140625,0.0,1540.6954345703125,1895.4371337890625,0.0,2692.685302734375,0.905122935771942,1.0,0.0,3.0,1.0,0.0
17756640,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8949186205863953,0.3220381140708923,0.2908147275447845,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9990000128746032,0.4515912532806396,0.4254846572875976,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.973179042339325,0.4064217805862427,0.2847318649291992,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9667375683784484,0.3981464207172394,0.3777109086513519,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7629759311676025,0.1977419853210449,0.8967211246490479,284.900390625,284.95001220703125,300.4917297363281,296.9956359863281,298.5658874511719,297.160400390625,284.9028625488281,1.0,0.4988328814506531,0.6128439903259277,0.6128439903259277,1.0,1.0,-2.7320973873138428,1.1485918760299685,1.5835055112838743,0.5311815142631531,0.8711208701133728,0.8711208701133728,0.0,97.14282989501952,107.0,66756.75,0.0,1611.4503173828125,1.0,278.85693359375,283.2408447265625,300.00787353515625,304.36962890625,293.1499938964844,293.1499938964844,279.1499938964844,38788.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240020871162415,1.0,0.0,0.0,3.638038635253906,3.638062953948975,8.83136635820847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.619140625,0.0,1540.6954345703125,1895.4371337890625,0.0,2692.685302734375,0.905122935771942,1.0,0.0,3.0,1.0,0.0
17756700,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8930246233940125,0.3221999108791351,0.2907558083534241,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.9990000128746032,0.4526535272598266,0.427485704421997,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9714332222938538,0.4067860841751098,0.2848285436630249,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9649199843406676,0.3984731435775757,0.3778466880321502,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7613927721977234,0.1977601647377014,0.8964384198188782,285.02764892578125,284.95001220703125,300.5183410644531,297.0077819824219,298.5783386230469,297.1636962890625,285.0317077636719,1.0,0.499945729970932,0.6120803356170654,0.6120803356170654,1.0,1.0,-2.734130620956421,1.1488769054412842,1.5852537155151367,0.5306397676467896,0.9596363306045532,0.9596363306045532,0.0,97.77953338623048,107.0,66117.3125,0.0,1617.4947509765625,1.0,279.1019287109375,283.37945556640625,299.9744567871094,304.1723937988281,293.1499938964844,293.1499938964844,279.1499938964844,34056.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181152939796448,1.0,0.0,0.0,3.6887362003326416,3.688760280609131,9.079218443730496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.0810546875,0.0,1561.9940185546875,1895.4371337890625,0.0,2638.117431640625,0.9144895672798156,1.0,0.0,3.0,1.0,0.0
17756760,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8862946629524231,0.3225113451480865,0.2911065518856048,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.9951444268226624,0.4536449313163757,0.4294911324977875,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9644617438316344,0.4073177874088287,0.2852462232112884,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.957626461982727,0.3989445269107818,0.3783579766750335,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7558314800262451,0.1978600174188614,0.8972513675689697,285.017333984375,284.95001220703125,300.5449523925781,297.0199279785156,298.5910949707031,297.16748046875,285.0152587890625,1.0,0.5024263858795166,0.6113002300262451,0.6113002300262451,1.0,1.0,-2.7389562129974365,1.1503790616989136,1.5885770320892334,0.5309750437736511,0.978300154209137,0.978300154209137,0.0,100.28323364257812,125.0,66418.1484375,0.0,1636.2283935546875,1.0,279.1429443359375,283.3612670898437,300.000732421875,304.2611389160156,293.1499938964844,293.1499938964844,278.8500061035156,33033.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166952133178711,1.0,0.0,0.0,3.765479803085327,3.765504360198975,9.460931664762028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.7197265625,0.0,1642.5853271484375,1895.4371337890625,0.0,2624.98046875,0.9290681481361388,1.0,0.0,3.0,1.0,0.0
17756820,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8608039021492004,0.3219655156135559,0.2912626266479492,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.9717065095901488,0.4546084105968475,0.4310292303562164,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9346752762794496,0.4072769284248352,0.2857076525688171,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.927255392074585,0.3989332616329193,0.3789784014225006,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7355298399925232,0.197529137134552,0.8982885479927063,284.90313720703125,284.95001220703125,300.5981750488281,297.0440673828125,298.610595703125,297.16510009765625,284.9060363769531,1.0,0.5098707675933838,0.6097399592399597,0.6097399592399597,1.0,1.0,-2.7436463832855225,1.1510999202728271,1.592546463012695,0.5304275155067444,0.8799889087677002,0.8799889087677002,0.0,110.21654510498048,143.0,67168.0078125,0.0,1689.4605712890625,1.0,278.8568115234375,283.2350158691406,300.05926513671875,304.44451904296875,293.1499938964844,293.1499938964844,279.1499938964844,38453.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233724236488342,1.0,0.0,0.0,3.6648428440094,3.664867401123047,8.961980029198457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.1796875,0.0,1568.1744384765625,1895.4371337890625,0.0,2686.8408203125,0.9108043909072876,1.0,0.0,3.0,1.0,0.0
17756880,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8608039021492004,0.3219655156135559,0.2912626266479492,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.9717065095901488,0.4546084105968475,0.4310292303562164,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9346752762794496,0.4072769284248352,0.2857076525688171,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.927255392074585,0.3989332616329193,0.3789784014225006,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7355298399925232,0.197529137134552,0.8982885479927063,284.90313720703125,284.95001220703125,300.5981750488281,297.0440673828125,298.610595703125,297.16510009765625,284.9060363769531,1.0,0.5098707675933838,0.6097399592399597,0.6097399592399597,1.0,1.0,-2.7436463832855225,1.1510999202728271,1.592546463012695,0.5304275155067444,0.8799889087677002,0.8799889087677002,0.0,110.21654510498048,143.0,67168.0078125,0.0,1689.4605712890625,1.0,278.8568115234375,283.2350158691406,300.05926513671875,304.44451904296875,293.1499938964844,293.1499938964844,279.1499938964844,38453.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233724236488342,1.0,0.0,0.0,3.6648428440094,3.664867401123047,8.961980029198457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.1796875,0.0,1568.1744384765625,1895.4371337890625,0.0,2686.8408203125,0.9108043909072876,1.0,0.0,3.0,1.0,0.0
17756940,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8353618383407593,0.3222604393959045,0.291766881942749,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.9409711360931396,0.4564169347286224,0.4329860508441925,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9024978876113892,0.408085435628891,0.2864508926868438,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.896104097366333,0.3995921611785888,0.3798896968364715,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7143450379371643,0.1974771916866302,0.8999600410461426,285.02056884765625,284.95001220703125,300.6513671875,297.0681457519531,298.6342163085937,297.1697082519531,285.0184326171875,1.0,0.5195518136024475,0.6081796884536743,0.6081796884536743,1.0,1.0,-2.7505931854248047,1.1528526544570925,1.5977405309677124,0.530264675617218,0.990083873271942,0.990083873271942,0.0,123.280029296875,161.0,66832.03125,0.0,1760.9993896484375,1.0,279.1434020996094,283.35516357421875,300.0514221191406,304.33984375,293.1499938964844,293.1499938964844,278.8500061035156,32980.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166176676750183,1.0,0.0,0.0,3.794905662536621,3.7949306964874254,9.60937768468284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.2109375,0.0,1676.951416015625,1895.4371337890625,0.0,2624.263427734375,0.935553252696991,1.0,0.0,3.0,1.0,0.0
17757000,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8353618383407593,0.3222604393959045,0.291766881942749,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.9409711360931396,0.4564169347286224,0.4329860508441925,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9024978876113892,0.408085435628891,0.2864508926868438,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.896104097366333,0.3995921611785888,0.3798896968364715,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7143450379371643,0.1974771916866302,0.8999600410461426,285.02056884765625,284.95001220703125,300.6513671875,297.0681457519531,298.6342163085937,297.1697082519531,285.0184326171875,1.0,0.5195518136024475,0.6081796884536743,0.6081796884536743,1.0,1.0,-2.7505931854248047,1.1528526544570925,1.5977405309677124,0.530264675617218,0.990083873271942,0.990083873271942,0.0,123.280029296875,161.0,66832.03125,0.0,1760.9993896484375,1.0,279.1434020996094,283.35516357421875,300.0514221191406,304.33984375,293.1499938964844,293.1499938964844,278.8500061035156,32980.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166176676750183,1.0,0.0,0.0,3.794905662536621,3.7949306964874254,9.60937768468284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.2109375,0.0,1676.951416015625,1895.4371337890625,0.0,2624.263427734375,0.935553252696991,1.0,0.0,3.0,1.0,0.0
17757060,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8111050128936768,0.3215520977973938,0.2919887602329254,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9087950587272644,0.4573387801647186,0.4347231686115265,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8743759989738464,0.4079636335372925,0.2870219945907593,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8682798147201538,0.3994427621364593,0.3806053102016449,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6914607882499695,0.1969830989837646,0.9013150334358216,284.89959716796875,284.95001220703125,300.7045288085937,297.0921325683594,298.6526794433594,297.16619873046875,284.902587890625,1.0,0.5304643511772156,0.6064172983169556,0.6064172983169556,1.0,1.0,-2.7561287879943848,1.1537179946899414,1.602410912513733,0.5297528505325317,0.8874599933624268,0.8874599933624268,0.0,138.86851501464844,179.0,67632.2578125,0.0,1842.590576171875,1.0,278.8565673828125,283.2217712402344,300.1084899902344,304.5247802734375,293.1499938964844,293.1499938964844,279.1499938964844,38390.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234996199607849,1.0,0.0,0.0,3.70089340209961,3.700918197631836,9.13916323952435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.595703125,0.0,1608.6636962890625,1895.4371337890625,0.0,2688.021240234375,0.9187020659446716,1.0,0.0,3.0,1.0,0.0
17757120,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8111050128936768,0.3215520977973938,0.2919887602329254,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9087950587272644,0.4573387801647186,0.4347231686115265,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8743759989738464,0.4079636335372925,0.2870219945907593,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8682798147201538,0.3994427621364593,0.3806053102016449,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6914607882499695,0.1969830989837646,0.9013150334358216,284.89959716796875,284.95001220703125,300.7045288085937,297.0921325683594,298.6526794433594,297.16619873046875,284.902587890625,1.0,0.5304643511772156,0.6064172983169556,0.6064172983169556,1.0,1.0,-2.7561287879943848,1.1537179946899414,1.602410912513733,0.5297528505325317,0.8874599933624268,0.8874599933624268,0.0,138.86851501464844,179.0,67632.2578125,0.0,1842.590576171875,1.0,278.8565673828125,283.2217712402344,300.1084899902344,304.5247802734375,293.1499938964844,293.1499938964844,279.1499938964844,38390.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234996199607849,1.0,0.0,0.0,3.70089340209961,3.700918197631836,9.13916323952435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.595703125,0.0,1608.6636962890625,1895.4371337890625,0.0,2688.021240234375,0.9187020659446716,1.0,0.0,3.0,1.0,0.0
17757180,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7888359427452087,0.3217416405677795,0.2925060093402862,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.8843319416046143,0.4590989947319031,0.4367591440677643,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8513281941413879,0.4087437987327575,0.2878294587135315,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8455693125724792,0.4000044465065002,0.3815427422523498,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6717003583908081,0.1968012005090713,0.9029846787452698,285.02252197265625,284.95001220703125,300.7577209472656,297.1159973144531,298.6754455566406,297.1700134277344,285.0205078125,1.0,0.5419889092445374,0.6046549677848816,0.6046549677848816,1.0,1.0,-2.7632932662963867,1.1553117036819458,1.6079816818237305,0.5294801592826843,1.0,1.0,0.0,155.3572998046875,182.0,67256.96875,0.0,1931.3115234375,1.0,279.14361572265625,283.3476257324219,300.0995483398437,304.4163513183594,293.1499938964844,293.1499938964844,278.8500061035156,33056.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167980313301086,1.0,0.0,0.0,3.8259899616241455,3.8260152339935294,9.767444453245844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.7001953125,0.0,1714.835693359375,1895.4371337890625,0.0,2625.931396484375,0.9426449537277222,1.0,0.0,3.0,1.0,0.0
17757240,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7888359427452087,0.3217416405677795,0.2925060093402862,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.8843319416046143,0.4590989947319031,0.4367591440677643,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8513281941413879,0.4087437987327575,0.2878294587135315,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8455693125724792,0.4000044465065002,0.3815427422523498,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6717003583908081,0.1968012005090713,0.9029846787452698,285.02252197265625,284.95001220703125,300.7577209472656,297.1159973144531,298.6754455566406,297.1700134277344,285.0205078125,1.0,0.5419889092445374,0.6046549677848816,0.6046549677848816,1.0,1.0,-2.7632932662963867,1.1553117036819458,1.6079816818237305,0.5294801592826843,1.0,1.0,0.0,155.3572998046875,182.0,67256.96875,0.0,1931.3115234375,1.0,279.14361572265625,283.3476257324219,300.0995483398437,304.4163513183594,293.1499938964844,293.1499938964844,278.8500061035156,33056.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167980313301086,1.0,0.0,0.0,3.8259899616241455,3.8260152339935294,9.767444453245844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.7001953125,0.0,1714.835693359375,1895.4371337890625,0.0,2625.931396484375,0.9426449537277222,1.0,0.0,3.0,1.0,0.0
17757300,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7815417051315308,0.3214616477489471,0.2927266061306,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.8766438364982605,0.4596381485462188,0.4377408027648926,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8441193699836731,0.4087915122509002,0.2882202267646789,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8384442925453186,0.3999944627285003,0.3819813728332519,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6653366684913635,0.1965689957141876,0.9035871624946594,284.87628173828125,284.95001220703125,300.7843017578125,297.1278991699219,298.68505859375,297.1690673828125,284.87042236328125,1.0,0.5460093021392822,0.6037737727165222,0.6037737727165222,1.0,1.0,-2.7664661407470703,1.1558892726898191,1.610576868057251,0.5293705463409424,0.9046275019645692,0.9046275019645692,0.0,161.53199768066406,182.0,68272.640625,0.0,1965.4224853515625,1.0,278.89373779296875,283.181396484375,300.1584167480469,304.6607360839844,293.1499938964844,293.1499938964844,278.8500061035156,36589.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224821090698242,1.0,0.0,0.0,3.813221454620361,3.813247203826904,9.702359875518596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.9541015625,0.0,1727.0655517578125,1895.4371337890625,0.0,2678.57958984375,0.9403289556503296,1.0,0.0,3.0,1.0,0.0
17757360,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7752513289451599,0.3209739625453949,0.2925169467926025,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89471435546875,0.8702295422554016,0.4599792957305908,0.4382996261119842,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8380616307258606,0.4086304306983948,0.2882860898971557,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8324635624885559,0.3997892141342163,0.3820335566997528,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6599569916725159,0.1962195932865142,0.9031407833099364,284.89453125,284.95001220703125,300.8108825683594,297.1398010253906,298.6932983398437,297.1659851074219,284.8975830078125,1.0,0.5492346286773682,0.6028927564620972,0.6028927564620972,1.0,1.0,-2.7664942741394043,1.155033826828003,1.6114604473114014,0.5284906029701233,0.8928593397140503,0.8928593397140503,0.0,166.7969512939453,170.0,68033.0234375,0.0,1990.302490234375,1.0,278.8565368652344,283.2078857421875,300.1559753417969,304.6006774902344,293.1499938964844,293.1499938964844,279.1499938964844,38461.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236018419265747,1.0,0.0,0.0,3.7343921661376953,3.73441743850708,9.305358616984448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.08203125,0.0,1647.942138671875,1895.4371337890625,0.0,2688.969970703125,0.9260759353637696,1.0,0.0,3.0,1.0,0.0
17757420,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.77310711145401,0.3211022019386291,0.2923911213874817,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317077636719,0.8685992956161499,0.4612317085266113,0.4392494261264801,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8362280130386353,0.409214049577713,0.2885070443153381,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8305626511573792,0.400159478187561,0.3821888267993927,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.6579499244689941,0.1960588693618774,0.902091920375824,285.03179931640625,284.95001220703125,300.8491516113281,297.1568908691406,298.7092590332031,297.1686096191406,285.02984619140625,1.0,0.5500106811523438,0.601624071598053,0.601624071598053,1.0,1.0,-2.766672134399414,1.153869867324829,1.6128023862838743,0.5271583199501038,0.9994187355041504,0.9994187355041504,0.0,168.62474060058594,170.0,67400.2265625,0.0,1999.2164306640625,1.0,279.1305847167969,283.3505249023437,300.128662109375,304.43524169921875,293.1499938964844,293.1499938964844,279.1499938964844,33248.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168990015983582,1.0,0.0,0.0,3.8185219764709473,3.818547010421753,9.729350267662085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.375,0.0,1707.322509765625,1895.4371337890625,0.0,2626.864990234375,0.9417114853858948,1.0,0.0,3.0,1.0,0.0
17757480,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7737518548965454,0.3212093710899353,0.2924810945987701,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.8695592284202576,0.4617711007595062,0.4397487640380859,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8369699120521545,0.4095057249069214,0.2887014150619507,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8312383890151978,0.4003597199916839,0.3823634684085846,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6583849191665649,0.196041077375412,0.9018937349319458,285.0190734863281,284.95001220703125,300.8640441894531,297.1635131835937,298.7158508300781,297.1702575683594,285.0170593261719,1.0,0.5497556924819946,0.6011306643486023,0.6011306643486023,1.0,1.0,-2.7675857543945312,1.153795838356018,1.6137899160385132,0.5268479585647583,1.0,1.0,0.0,168.14462280273438,158.0,67494.6640625,0.0,1998.411865234375,1.0,279.1438293457031,283.3377685546875,300.145751953125,304.4817199707031,293.1499938964844,293.1499938964844,278.8500061035156,33346.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816655158996582,1.0,0.0,0.0,3.8485045433044434,3.8485300540924072,9.882737685984466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.0986328125,0.0,1744.4952392578125,1895.4371337890625,0.0,2624.610107421875,0.9478738903999328,1.0,0.0,3.0,1.0,0.0
17757540,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7779702544212341,0.3206077516078949,0.2920397520065307,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8754016757011414,0.462771475315094,0.440774530172348,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.841719925403595,0.409588485956192,0.2888296246528625,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.83576899766922,0.4002475440502167,0.382323145866394,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6617748737335205,0.1955825388431549,0.899593710899353,284.8910827636719,284.95001220703125,300.9172058105469,297.1871337890625,298.7340087890625,297.1675109863281,284.8936767578125,1.0,0.5467103719711304,0.5993686318397522,0.5993686318397522,1.0,1.0,-2.7656376361846924,1.151136875152588,1.614500880241394,0.5245862007141113,0.8930380940437317,0.8930380940437317,0.0,163.99559020996094,146.0,68149.7890625,0.0,1975.741943359375,1.0,278.8568420410156,283.1995544433594,300.2003479003906,304.6549072265625,293.1499938964844,293.1499938964844,279.1499938964844,38679.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229055404663086,1.0,0.0,0.0,3.748411178588867,3.748436689376831,9.375355602969648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.73828125,0.0,1666.0233154296875,1895.4371337890625,0.0,2682.508056640625,0.9293238520622252,1.0,0.0,3.0,1.0,0.0
17757600,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7779702544212341,0.3206077516078949,0.2920397520065307,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912353515625,0.8754016757011414,0.462771475315094,0.440774530172348,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.841719925403595,0.409588485956192,0.2888296246528625,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.83576899766922,0.4002475440502167,0.382323145866394,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6617748737335205,0.1955825388431549,0.899593710899353,284.8910827636719,284.95001220703125,300.9172058105469,297.1871337890625,298.7340087890625,297.1675109863281,284.8936767578125,1.0,0.5467103719711304,0.5993686318397522,0.5993686318397522,1.0,1.0,-2.7656376361846924,1.151136875152588,1.614500880241394,0.5245862007141113,0.8930380940437317,0.8930380940437317,0.0,163.99559020996094,146.0,68149.7890625,0.0,1975.741943359375,1.0,278.8568420410156,283.1995544433594,300.2003479003906,304.6549072265625,293.1499938964844,293.1499938964844,279.1499938964844,38679.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229055404663086,1.0,0.0,0.0,3.748411178588867,3.748436689376831,9.375355602969648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.73828125,0.0,1666.0233154296875,1895.4371337890625,0.0,2682.508056640625,0.9293238520622252,1.0,0.0,3.0,1.0,0.0
17757660,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7871982455253601,0.3210280835628509,0.2918380796909332,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.8868318200111389,0.4647758901119232,0.4420453310012817,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8515495657920837,0.4107157588005066,0.2891509234905243,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8451718091964722,0.400948017835617,0.3824214935302734,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6693600416183472,0.195587083697319,0.8974311351776123,285.01739501953125,284.95001220703125,300.97039794921875,297.210693359375,298.7575988769531,297.1736755371094,285.01544189453125,1.0,0.5415927171707153,0.5977864265441895,0.5977864265441895,1.0,1.0,-2.764820337295532,1.149176836013794,1.6156436204910278,0.522585928440094,1.0,1.0,0.0,156.1918487548828,134.0,67547.8125,0.0,1937.671142578125,1.0,279.1438903808594,283.332763671875,300.1909484863281,304.5312805175781,293.1499938964844,293.1499938964844,278.8500061035156,33478.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155601024627686,1.0,0.0,0.0,3.856079816818237,3.856105327606201,9.921682249114383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.814453125,0.0,1754.824462890625,1895.4371337890625,0.0,2614.4873046875,0.9496877193450928,1.0,0.0,3.0,1.0,0.0
17757720,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7871982455253601,0.3210280835628509,0.2918380796909332,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.8868318200111389,0.4647758901119232,0.4420453310012817,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8515495657920837,0.4107157588005066,0.2891509234905243,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8451718091964722,0.400948017835617,0.3824214935302734,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6693600416183472,0.195587083697319,0.8974311351776123,285.01739501953125,284.95001220703125,300.97039794921875,297.210693359375,298.7575988769531,297.1736755371094,285.01544189453125,1.0,0.5415927171707153,0.5977864265441895,0.5977864265441895,1.0,1.0,-2.764820337295532,1.149176836013794,1.6156436204910278,0.522585928440094,1.0,1.0,0.0,156.1918487548828,134.0,67547.8125,0.0,1937.671142578125,1.0,279.1438903808594,283.332763671875,300.1909484863281,304.5312805175781,293.1499938964844,293.1499938964844,278.8500061035156,33478.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155601024627686,1.0,0.0,0.0,3.856079816818237,3.856105327606201,9.921682249114383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.814453125,0.0,1754.824462890625,1895.4371337890625,0.0,2614.4873046875,0.9496877193450928,1.0,0.0,3.0,1.0,0.0
17757780,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7990361452102661,0.320546805858612,0.291325032711029,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.9014521837234496,0.4660208225250244,0.4430954456329345,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8644285798072815,0.4110392928123474,0.2892999053001404,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.857508659362793,0.4009175896644592,0.3822662532329559,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6794818639755249,0.1953061074018478,0.8949810862541199,284.8917541503906,284.95001220703125,301.0235900878906,297.2341613769531,298.7767333984375,297.1725158691406,284.8943786621094,1.0,0.5352976322174072,0.5962042212486267,0.5962042212486267,1.0,1.0,-2.7625210285186768,1.1465073823928833,1.6160136461257937,0.5203940868377686,0.8937422037124634,0.8937422037124634,0.0,146.89898681640625,122.0,68188.0703125,0.0,1890.2891845703125,1.0,278.8568420410156,283.197021484375,300.2462463378906,304.7035827636719,293.1499938964844,293.1499938964844,279.1499938964844,38744.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215891718864441,1.0,0.0,0.0,3.7526705265045166,3.752696037292481,9.396674158779206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.349609375,0.0,1671.5340576171875,1895.4371337890625,0.0,2670.298583984375,0.930363655090332,1.0,0.0,3.0,1.0,0.0
17757840,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7990361452102661,0.320546805858612,0.291325032711029,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.9014521837234496,0.4660208225250244,0.4430954456329345,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8644285798072815,0.4110392928123474,0.2892999053001404,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.857508659362793,0.4009175896644592,0.3822662532329559,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6794818639755249,0.1953061074018478,0.8949810862541199,284.8917541503906,284.95001220703125,301.0235900878906,297.2341613769531,298.7767333984375,297.1725158691406,284.8943786621094,1.0,0.5352976322174072,0.5962042212486267,0.5962042212486267,1.0,1.0,-2.7625210285186768,1.1465073823928833,1.6160136461257937,0.5203940868377686,0.8937422037124634,0.8937422037124634,0.0,146.89898681640625,122.0,68188.0703125,0.0,1890.2891845703125,1.0,278.8568420410156,283.197021484375,300.2462463378906,304.7035827636719,293.1499938964844,293.1499938964844,279.1499938964844,38744.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215891718864441,1.0,0.0,0.0,3.7526705265045166,3.752696037292481,9.396674158779206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.349609375,0.0,1671.5340576171875,1895.4371337890625,0.0,2670.298583984375,0.930363655090332,1.0,0.0,3.0,1.0,0.0
17757900,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8060809969902039,0.3207011222839355,0.2910305261611938,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265808105469,0.9104125499725342,0.4670236706733703,0.4435948133468628,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8722258806228638,0.4115969240665436,0.2893505394458771,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8649885654449463,0.4012060463428497,0.3821301460266113,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6855750679969788,0.1953215301036834,0.8935866355895996,285.0262451171875,284.95001220703125,301.0501708984375,297.2458801269531,298.7881774902344,297.17510986328125,285.0303955078125,1.0,0.5318117141723633,0.595413088798523,0.595413088798523,1.0,1.0,-2.760983467102051,1.145005702972412,1.6159776449203491,0.5191142559051514,0.985688090324402,0.985688090324402,0.0,141.79257202148438,122.0,67411.4296875,0.0,1863.868408203125,1.0,279.1045837402344,283.3445129394531,300.2128601074219,304.49981689453125,293.1499938964844,293.1499938964844,279.1499938964844,34387.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157559633255005,1.0,0.0,0.0,3.793857336044312,3.793882369995117,9.60406850936124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.91015625,0.0,1686.6470947265625,1895.4371337890625,0.0,2616.297119140625,0.9381860494613647,1.0,0.0,3.0,1.0,0.0
17757960,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8145836591720581,0.3210607767105102,0.2910995185375213,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.9221556186676024,0.4682253301143646,0.4444567859172821,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8819926977157593,0.4123797416687011,0.2896897494792938,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8743656277656555,0.4016833007335663,0.3823105990886688,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6931862831115723,0.1954598724842071,0.8929750323295593,285.0191955566406,284.95001220703125,301.0767822265625,297.257568359375,298.8009338378906,297.1798400878906,285.0174865722656,1.0,0.528305172920227,0.5946580171585083,0.5946580171585083,1.0,1.0,-2.761989116668701,1.1446833610534668,1.6173057556152344,0.5184792876243591,1.0,1.0,0.0,136.16934204101562,110.0,67589.3359375,0.0,1838.94775390625,1.0,279.1437072753906,283.3314514160156,300.237548828125,304.58074951171875,293.1499938964844,293.1499938964844,278.8500061035156,33524.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142145872116089,1.0,0.0,0.0,3.8592491149902335,3.8592746257781982,9.937997447195812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.5107421875,0.0,1759.0863037109375,1895.4371337890625,0.0,2602.057861328125,0.9505094289779664,1.0,0.0,3.0,1.0,0.0
17758020,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8314599990844727,0.3206746876239776,0.2906115353107452,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.9472426176071168,0.46959188580513,0.4455714523792267,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9028048515319824,0.4128831326961517,0.2899214625358581,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8945346474647522,0.4017233848571777,0.3821569979190826,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7092398405075073,0.195300742983818,0.8907900452613831,284.89208984375,284.95001220703125,301.1300048828125,297.2808837890625,298.8203430175781,297.1791687011719,284.89471435546875,1.0,0.5209142565727234,0.5931478142738342,0.5931478142738342,1.0,1.0,-2.7602171897888184,1.1422959566116333,1.6179213523864746,0.5164654850959778,0.8954151272773743,0.8954151272773743,0.0,125.2258529663086,98.0,68258.703125,0.0,1784.729248046875,1.0,278.8567810058594,283.19366455078125,300.29315185546875,304.7553405761719,293.1499938964844,293.1499938964844,279.1499938964844,38687.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202617168426514,1.0,0.0,0.0,3.7594211101531982,3.759446620941162,9.43051077229029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.220703125,0.0,1679.0560302734375,1895.4371337890625,0.0,2657.994140625,0.9317963123321532,1.0,0.0,3.0,1.0,0.0
