time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8314599990844727,0.3206746876239776,0.2906115353107452,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.9472426176071168,0.46959188580513,0.4455714523792267,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9028048515319824,0.4128831326961517,0.2899214625358581,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8945346474647522,0.4017233848571777,0.3821569979190826,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7092398405075073,0.195300742983818,0.8907900452613831,284.89208984375,284.95001220703125,301.1300048828125,297.2808837890625,298.8203430175781,297.1791687011719,284.89471435546875,1.0,0.5209142565727234,0.5931478142738342,0.5931478142738342,1.0,1.0,-2.7602171897888184,1.1422959566116333,1.6179213523864746,0.5164654850959778,0.8954151272773743,0.8954151272773743,0.0,125.2258529663086,98.0,68258.703125,0.0,1784.729248046875,1.0,278.8567810058594,283.19366455078125,300.29315185546875,304.7553405761719,293.1499938964844,293.1499938964844,279.1499938964844,38687.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202617168426514,1.0,0.0,0.0,3.7594211101531982,3.759446620941162,9.43051077229029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.220703125,0.0,1679.0560302734375,1895.4371337890625,0.0,2657.994140625,0.9317963123321532,1.0,0.0,3.0,1.0,0.0
17758140,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8536310195922852,0.3212680220603943,0.290420800447464,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.9759045243263244,0.4718885719776153,0.4469827115535736,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9323618412017822,0.414385050535202,0.2903946340084076,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9221656918525696,0.4025515913963318,0.3822209537029266,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7280823588371277,0.1955493688583374,0.8890506029129028,285.0219421386719,284.95001220703125,301.1832580566406,297.3041687011719,298.8446350097656,297.1867370605469,285.020263671875,1.0,0.513260543346405,0.5916376113891602,0.5916376113891602,1.0,1.0,-2.7602312564849854,1.1407263278961182,1.6195049285888672,0.5146952867507935,1.0,1.0,0.0,113.5666732788086,86.0,67651.2109375,0.0,1729.8935546875,1.0,279.1440124511719,283.3304443359375,300.28436279296875,304.63262939453125,293.1499938964844,293.1499938964844,278.8500061035156,33611.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129293918609619,1.0,0.0,0.0,3.863982200622559,3.8640079498291016,9.962390095097362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.4091796875,0.0,1765.59912109375,1895.4371337890625,0.0,2590.19580078125,0.951505482196808,1.0,0.0,3.0,1.0,0.0
17758200,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8536310195922852,0.3212680220603943,0.290420800447464,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.9759045243263244,0.4718885719776153,0.4469827115535736,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9323618412017822,0.414385050535202,0.2903946340084076,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9221656918525696,0.4025515913963318,0.3822209537029266,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7280823588371277,0.1955493688583374,0.8890506029129028,285.0219421386719,284.95001220703125,301.1832580566406,297.3041687011719,298.8446350097656,297.1867370605469,285.020263671875,1.0,0.513260543346405,0.5916376113891602,0.5916376113891602,1.0,1.0,-2.7602312564849854,1.1407263278961182,1.6195049285888672,0.5146952867507935,1.0,1.0,0.0,113.5666732788086,86.0,67651.2109375,0.0,1729.8935546875,1.0,279.1440124511719,283.3304443359375,300.28436279296875,304.63262939453125,293.1499938964844,293.1499938964844,278.8500061035156,33611.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129293918609619,1.0,0.0,0.0,3.863982200622559,3.8640079498291016,9.962390095097362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.4091796875,0.0,1765.59912109375,1895.4371337890625,0.0,2590.19580078125,0.951505482196808,1.0,0.0,3.0,1.0,0.0
17758260,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8802765607833862,0.3209418654441833,0.2899982929229736,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.9990000128746032,0.4733620584011078,0.445333331823349,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.965408742427826,0.4150279760360718,0.2907329797744751,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9554965496063232,0.4026381373405456,0.3821218907833099,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7491879463195801,0.1954623162746429,0.8872338533401489,284.8906555175781,284.95001220703125,301.2365417480469,297.327392578125,298.8637084960937,297.18609619140625,284.8924560546875,1.0,0.5053393244743347,0.5901138782501221,0.5901138782501221,1.0,1.0,-2.756510019302368,1.1373792886734009,1.6191307306289673,0.5124101638793945,0.8967211246490479,0.8967211246490479,0.0,102.5186538696289,104.0,68331.3515625,0.0,1672.0162353515625,1.0,278.8569030761719,283.1874389648437,300.3399963378906,304.80938720703125,293.1499938964844,293.1499938964844,279.1499938964844,38619.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190516233444214,1.0,0.0,0.0,3.7696492671966553,3.769674777984619,9.481895517637896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.0888671875,0.0,1690.648681640625,1895.4371337890625,0.0,2646.785400390625,0.933884620666504,1.0,0.0,3.0,1.0,0.0
17758320,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8802765607833862,0.3209418654441833,0.2899982929229736,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.9990000128746032,0.4733620584011078,0.445333331823349,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.965408742427826,0.4150279760360718,0.2907329797744751,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9554965496063232,0.4026381373405456,0.3821218907833099,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7491879463195801,0.1954623162746429,0.8872338533401489,284.8906555175781,284.95001220703125,301.2365417480469,297.327392578125,298.8637084960937,297.18609619140625,284.8924560546875,1.0,0.5053393244743347,0.5901138782501221,0.5901138782501221,1.0,1.0,-2.756510019302368,1.1373792886734009,1.6191307306289673,0.5124101638793945,0.8967211246490479,0.8967211246490479,0.0,102.5186538696289,104.0,68331.3515625,0.0,1672.0162353515625,1.0,278.8569030761719,283.1874389648437,300.3399963378906,304.80938720703125,293.1499938964844,293.1499938964844,279.1499938964844,38619.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190516233444214,1.0,0.0,0.0,3.7696492671966553,3.769674777984619,9.481895517637896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.0888671875,0.0,1690.648681640625,1895.4371337890625,0.0,2646.785400390625,0.933884620666504,1.0,0.0,3.0,1.0,0.0
17758380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8801327347755432,0.3214748799800873,0.2902125418186188,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.9990000128746032,0.4770649671554565,0.445929080247879,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9659634232521056,0.4165693819522857,0.2915854752063751,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9555243253707886,0.4034231007099151,0.38261878490448,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7490240931510925,0.1957095265388488,0.8877080678939819,285.017822265625,284.95001220703125,301.28985595703125,297.3505249023437,298.891357421875,297.1997375488281,285.02001953125,1.0,0.5061430335044861,0.588590145111084,0.588590145111084,1.0,1.0,-2.7560856342315674,1.1355338096618652,1.6205517053604126,0.510697603225708,1.0,1.0,0.0,102.63411712646484,122.0,67653.234375,0.0,1674.1165771484375,1.0,279.1436767578125,283.32781982421875,300.32916259765625,304.6728210449219,293.1499938964844,293.1499938964844,278.8500061035156,33778.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811431348323822,1.0,0.0,0.0,3.8644320964813232,3.864457845687866,9.96471044345526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.6015625,0.0,1767.479248046875,1895.4371337890625,0.0,2576.380859375,0.9518756866455078,1.0,0.0,3.0,1.0,0.0
17758440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8801327347755432,0.3214748799800873,0.2902125418186188,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.9990000128746032,0.4770649671554565,0.445929080247879,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9659634232521056,0.4165693819522857,0.2915854752063751,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9555243253707886,0.4034231007099151,0.38261878490448,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7490240931510925,0.1957095265388488,0.8877080678939819,285.017822265625,284.95001220703125,301.28985595703125,297.3505249023437,298.891357421875,297.1997375488281,285.02001953125,1.0,0.5061430335044861,0.588590145111084,0.588590145111084,1.0,1.0,-2.7560856342315674,1.1355338096618652,1.6205517053604126,0.510697603225708,1.0,1.0,0.0,102.63411712646484,122.0,67653.234375,0.0,1674.1165771484375,1.0,279.1436767578125,283.32781982421875,300.32916259765625,304.6728210449219,293.1499938964844,293.1499938964844,278.8500061035156,33778.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811431348323822,1.0,0.0,0.0,3.8644320964813232,3.864457845687866,9.96471044345526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.6015625,0.0,1767.479248046875,1895.4371337890625,0.0,2576.380859375,0.9518756866455078,1.0,0.0,3.0,1.0,0.0
17758500,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8764637112617493,0.3214417695999145,0.2904570698738098,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.9990000128746032,0.4777970314025879,0.4512729048728943,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9622849225997924,0.4170780181884765,0.2921434342861175,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.951349675655365,0.4035952091217041,0.383025050163269,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.746134877204895,0.1957429200410843,0.8885915875434875,284.88653564453125,284.95001220703125,301.3165283203125,297.3620910644531,298.9019775390625,297.19989013671875,284.8813171386719,1.0,0.5091729760169983,0.5878282785415649,0.5878282785415649,1.0,1.0,-2.767930030822754,1.1401448249816897,1.6277852058410645,0.5119515061378479,0.9200498461723328,0.9200498461723328,0.0,104.44476318359376,122.0,68850.8515625,0.0,1698.4188232421875,1.0,278.89337158203125,283.169189453125,300.3887023925781,304.9237976074219,293.1499938964844,293.1499938964844,278.8500061035156,36521.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167611956596375,1.0,0.0,0.0,3.856130599975586,3.856156826019287,9.921943728841145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.6435546875,0.0,1778.938720703125,1895.4371337890625,0.0,2625.5908203125,0.9502158761024476,1.0,0.0,3.0,1.0,0.0
17758560,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8644697070121765,0.3211424350738525,0.2904246151447296,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.990494966506958,0.4779563248157501,0.4529682397842407,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9487025737762452,0.417326956987381,0.2924968302249908,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9369595050811768,0.4035285115242004,0.3832082748413086,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7367786765098572,0.1956159323453903,0.8891434669494629,284.90093994140625,284.95001220703125,301.3432006835937,297.3736267089844,298.9092102050781,297.1952514648437,284.90350341796875,1.0,0.5128503441810608,0.5870422124862671,0.5870422124862671,1.0,1.0,-2.771282911300659,1.1407761573791504,1.6305067539215088,0.5119639039039612,0.9089224338531494,0.9089224338531494,0.0,109.2264175415039,140.0,68747.8046875,0.0,1725.98095703125,1.0,278.8562927246094,283.1886291503906,300.3896484375,304.87896728515625,293.1499938964844,293.1499938964844,278.54998779296875,38078.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818046510219574,1.0,0.0,0.0,3.790567398071289,3.790593147277832,9.587420208845288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.2451171875,0.0,1711.3995361328125,1895.4371337890625,0.0,2637.480712890625,0.9383144974708556,1.0,0.0,3.0,1.0,0.0
17758620,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8429611921310425,0.3205975294113159,0.2903276681900024,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.968506395816803,0.4784749448299408,0.4537592232227325,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9215951561927797,0.417664498090744,0.2930328845977783,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9097204804420472,0.4033277630805969,0.3834411799907684,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7195013761520386,0.1953010112047195,0.8897701501846313,284.8760986328125,284.95001220703125,301.3858947753906,297.3920593261719,298.9213256835937,297.18914794921875,284.8844909667969,1.0,0.5198428630828857,0.5857844948768616,0.5857844948768616,1.0,1.0,-2.773764610290528,1.1405045986175537,1.6332600116729736,0.5111128687858582,0.8410460352897644,0.8410460352897644,0.0,119.21184539794922,140.0,68855.296875,0.0,1776.95263671875,1.0,278.565673828125,283.1557312011719,300.40545654296875,304.9398193359375,293.1499938964844,293.1499938964844,278.54998779296875,42172.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215647339820862,1.0,0.0,0.0,3.57957410812378,3.5795986652374268,8.549801577828475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.5986328125,0.0,1501.51025390625,1895.4371337890625,0.0,2670.071533203125,0.8955336213111877,1.0,0.0,3.0,1.0,0.0
17758680,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.837853729724884,0.3205675184726715,0.2903306186199188,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.9624385237693788,0.4787501096725464,0.4540331363677978,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9149723052978516,0.4178588688373565,0.2931890487670898,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9035145044326782,0.4033615589141845,0.3835182785987854,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7151064872741699,0.1952549368143081,0.8899429440498352,284.8988342285156,284.95001220703125,301.3965759277344,297.39666748046875,298.9251403808594,297.1889038085937,284.90057373046875,1.0,0.5217698812484741,0.5854700803756714,0.5854700803756714,1.0,1.0,-2.774583339691162,1.1405285596847534,1.6340548992156982,0.5109142661094666,0.8481168150901794,0.8481168150901794,0.0,121.9580078125,158.0,68920.15625,0.0,1791.1904296875,1.0,278.5576171875,283.167724609375,300.3988952636719,304.9116516113281,293.1499938964844,293.1499938964844,278.8500061035156,40247.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207476139068604,1.0,0.0,0.0,3.572791814804077,3.5728158950805664,8.517432661392377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.0537109375,0.0,1480.0660400390625,1895.4371337890625,0.0,2662.49658203125,0.8923820853233337,1.0,0.0,3.0,1.0,0.0
17758740,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8156322836875916,0.3210800588130951,0.2911233007907867,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.933127462863922,0.4809133410453796,0.456364244222641,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8882917165756226,0.4195787906646728,0.294618010520935,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.877316951751709,0.4041407108306885,0.3846127688884735,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6940211057662964,0.1953401863574981,0.8924683928489685,285.00909423828125,284.95001220703125,301.45001220703125,297.419677734375,298.9487609863281,297.1950378417969,285.0074462890625,1.0,0.5324143767356873,0.5838978886604309,0.5838978886604309,1.0,1.0,-2.784398078918457,1.1432032585144043,1.6411949396133425,0.5112337470054626,0.9478161931037904,0.9478161931037904,0.0,136.26441955566406,176.0,68624.9765625,0.0,1874.1263427734373,1.0,278.8426208496094,283.2821655273437,300.39703369140625,304.80621337890625,293.1499938964844,293.1499938964844,278.54998779296875,33435.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127774596214294,1.0,0.0,0.0,3.6959712505340576,3.695995330810547,9.114870067605808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.7841796875,0.0,1565.484375,1895.4371337890625,0.0,2588.794189453125,0.9134978652000428,1.0,0.0,3.0,1.0,0.0
17758800,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8156322836875916,0.3210800588130951,0.2911233007907867,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00897216796875,0.933127462863922,0.4809133410453796,0.456364244222641,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8882917165756226,0.4195787906646728,0.294618010520935,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.877316951751709,0.4041407108306885,0.3846127688884735,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6940211057662964,0.1953401863574981,0.8924683928489685,285.00909423828125,284.95001220703125,301.45001220703125,297.419677734375,298.9487609863281,297.1950378417969,285.0074462890625,1.0,0.5324143767356873,0.5838978886604309,0.5838978886604309,1.0,1.0,-2.784398078918457,1.1432032585144043,1.6411949396133425,0.5112337470054626,0.9478161931037904,0.9478161931037904,0.0,136.26441955566406,176.0,68624.9765625,0.0,1874.1263427734373,1.0,278.8426208496094,283.2821655273437,300.39703369140625,304.80621337890625,293.1499938964844,293.1499938964844,278.54998779296875,33435.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127774596214294,1.0,0.0,0.0,3.6959712505340576,3.695995330810547,9.114870067605808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.7841796875,0.0,1565.484375,1895.4371337890625,0.0,2588.794189453125,0.9134978652000428,1.0,0.0,3.0,1.0,0.0
17758860,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8020826578140259,0.3247126638889313,0.2942754328250885,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.9151328802108764,0.4864961206912994,0.4614132940769195,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8733289241790771,0.4245628416538238,0.2979767024517059,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.862341046333313,0.4084461629390716,0.3884455561637878,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6837561130523682,0.1997143626213073,0.909970223903656,284.9398803710937,284.95001220703125,301.50390625,297.4396057128906,298.9929504394531,297.23321533203125,284.9422607421875,1.0,0.5456547737121582,0.5822126269340515,0.5822126269340515,1.0,1.0,-2.823901653289795,1.1590877771377563,1.664813756942749,0.5179007053375244,0.8897297382354736,0.8897297382354736,0.0,148.87742614746094,194.0,70163.65625,0.0,1997.1827392578125,1.0,278.55731201171875,283.1833801269531,300.4574584960937,305.02423095703125,293.1499938964844,293.1499938964844,278.8500061035156,37009.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196223378181458,1.0,0.0,0.0,3.6250290870666495,3.62505316734314,8.768317911744816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.94921875,0.0,1513.066162109375,1895.4371337890625,0.0,2652.071044921875,0.9012073278427124,1.0,0.0,3.0,1.0,0.0
17758920,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8020826578140259,0.3247126638889313,0.2942754328250885,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.9151328802108764,0.4864961206912994,0.4614132940769195,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8733289241790771,0.4245628416538238,0.2979767024517059,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.862341046333313,0.4084461629390716,0.3884455561637878,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6837561130523682,0.1997143626213073,0.909970223903656,284.9398803710937,284.95001220703125,301.50390625,297.4396057128906,298.9929504394531,297.23321533203125,284.9422607421875,1.0,0.5456547737121582,0.5822126269340515,0.5822126269340515,1.0,1.0,-2.823901653289795,1.1590877771377563,1.664813756942749,0.5179007053375244,0.8897297382354736,0.8897297382354736,0.0,148.87742614746094,194.0,70163.65625,0.0,1997.1827392578125,1.0,278.55731201171875,283.1833801269531,300.4574584960937,305.02423095703125,293.1499938964844,293.1499938964844,278.8500061035156,37009.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196223378181458,1.0,0.0,0.0,3.6250290870666495,3.62505316734314,8.768317911744816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.94921875,0.0,1513.066162109375,1895.4371337890625,0.0,2652.071044921875,0.9012073278427124,1.0,0.0,3.0,1.0,0.0
17758980,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7861414551734924,0.3270687758922577,0.2970647513866424,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623474121094,0.8965795636177063,0.4910305440425873,0.466354101896286,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8568216562271118,0.428396612405777,0.3011467754840851,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8460403680801392,0.4115169048309326,0.392060786485672,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.6719804406166077,0.2027411460876464,0.9273573160171508,285.0623779296875,284.95001220703125,301.5586853027344,297.45367431640625,299.02850341796875,297.2567138671875,285.061767578125,1.0,0.5601845979690552,0.5805273056030273,0.5805273056030273,1.0,1.0,-2.862251043319702,1.1743181943893433,1.6879329681396484,0.5246061086654663,1.0,1.0,0.0,164.42715454101562,197.0,70603.1953125,0.0,2135.83740234375,1.0,278.8429260253906,283.2979736328125,300.4533386230469,304.98260498046875,293.1499938964844,293.1499938964844,278.54998779296875,32345.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816522479057312,1.0,0.0,0.0,3.7888436317443848,3.7888684272766113,9.578701565260417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.7158203125,0.0,1664.8109130859375,1895.4371337890625,0.0,2623.3828125,0.9336841702461244,1.0,0.0,3.0,1.0,0.0
17759040,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7861414551734924,0.3270687758922577,0.2970647513866424,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623474121094,0.8965795636177063,0.4910305440425873,0.466354101896286,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8568216562271118,0.428396612405777,0.3011467754840851,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8460403680801392,0.4115169048309326,0.392060786485672,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.6719804406166077,0.2027411460876464,0.9273573160171508,285.0623779296875,284.95001220703125,301.5586853027344,297.45367431640625,299.02850341796875,297.2567138671875,285.061767578125,1.0,0.5601845979690552,0.5805273056030273,0.5805273056030273,1.0,1.0,-2.862251043319702,1.1743181943893433,1.6879329681396484,0.5246061086654663,1.0,1.0,0.0,164.42715454101562,197.0,70603.1953125,0.0,2135.83740234375,1.0,278.8429260253906,283.2979736328125,300.4533386230469,304.98260498046875,293.1499938964844,293.1499938964844,278.54998779296875,32345.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816522479057312,1.0,0.0,0.0,3.7888436317443848,3.7888684272766113,9.578701565260417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.7158203125,0.0,1664.8109130859375,1895.4371337890625,0.0,2623.3828125,0.9336841702461244,1.0,0.0,3.0,1.0,0.0
17759100,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7801225781440735,0.3274936378002167,0.2979912459850311,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.8900444507598877,0.4925614595413208,0.4683615565299988,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8508622050285339,0.4295792579650879,0.3023917078971863,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8401056528091431,0.4123627543449402,0.3933964073657989,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.6675906181335449,0.2036947757005691,0.9337789416313172,284.91876220703125,284.95001220703125,301.5863952636719,297.4586181640625,299.0413818359375,297.260498046875,284.91143798828125,1.0,0.5655795931816101,0.5796846747398376,0.5796846747398376,1.0,1.0,-2.8766090869903564,1.1797369718551636,1.6968722343444824,0.5269303321838379,0.937772810459137,0.937772810459137,0.0,170.809814453125,197.0,72061.0859375,0.0,2191.392822265625,1.0,278.5946655273437,283.1249084472656,300.5033264160156,305.2491760253906,293.1499938964844,293.1499938964844,278.54998779296875,34638.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235349059104919,1.0,0.0,0.0,3.812806844711304,3.812832117080689,9.700248710942103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.0224609375,0.0,1711.315673828125,1895.4371337890625,0.0,2688.348388671875,0.9395011067390442,1.0,0.0,3.0,1.0,0.0
17759160,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7745325565338135,0.3275116980075836,0.298327624797821,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.8841696977615356,0.4936649203300476,0.4697445631027221,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8454967141151428,0.43033167719841,0.30317023396492,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8347564339637756,0.4127934575080871,0.3941531777381897,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6635149717330933,0.2043037414550781,0.938148319721222,284.9144897460937,284.95001220703125,301.6142883300781,297.4622802734375,299.0506286621094,297.2596435546875,284.9167175292969,1.0,0.5700508952140808,0.5783953070640564,0.5783953070640564,1.0,1.0,-2.885779857635498,1.1823257207870483,1.7034540176391602,0.5275269150733948,0.9211465120315552,0.9211465120315552,0.0,176.49102783203125,185.0,72139.1328125,0.0,2235.048828125,1.0,278.55633544921875,283.1244506835937,300.4945983886719,305.2104797363281,293.1499938964844,293.1499938964844,278.25,36717.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263499736785889,1.0,0.0,0.0,3.7730674743652335,3.773092746734619,9.49909917835612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.4560546875,0.0,1679.9984130859375,1895.4371337890625,0.0,2714.494384765625,0.9332932233810424,1.0,0.0,3.0,1.0,0.0
17759220,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7719862461090088,0.3274998068809509,0.2983636856079101,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.8824793100357056,0.4957142174243927,0.4717504680156708,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8437522649765015,0.4317469000816345,0.3041951954364776,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8326606154441833,0.4134345054626465,0.394864946603775,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.66236811876297,0.2051260471343994,0.9427157640457152,284.89813232421875,284.95001220703125,301.67059326171875,297.4657592773437,299.0675964355469,297.2563171386719,284.89947509765625,1.0,0.5724770426750183,0.5758165121078491,0.5758165121078491,1.0,1.0,-2.8958187103271484,1.183681845664978,1.7121367454528809,0.5266404747962952,0.8554723262786865,0.8554723262786865,0.0,179.30770874023438,173.0,72505.2578125,0.0,2266.343505859375,1.0,278.2577209472656,283.0836181640625,300.4794311523437,305.2369689941406,293.1499938964844,293.1499938964844,278.54998779296875,39567.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311767578125,1.0,0.0,0.0,3.5906450748443604,3.5906691551208496,8.602768843957165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.45703125,0.0,1494.3880615234375,1895.4371337890625,0.0,2759.40283203125,0.8955104351043701,1.0,0.0,3.0,1.0,0.0
17759280,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7719862461090088,0.3274998068809509,0.2983636856079101,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.8824793100357056,0.4957142174243927,0.4717504680156708,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8437522649765015,0.4317469000816345,0.3041951954364776,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8326606154441833,0.4134345054626465,0.394864946603775,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.66236811876297,0.2051260471343994,0.9427157640457152,284.89813232421875,284.95001220703125,301.67059326171875,297.4657592773437,299.0675964355469,297.2563171386719,284.89947509765625,1.0,0.5724770426750183,0.5758165121078491,0.5758165121078491,1.0,1.0,-2.8958187103271484,1.183681845664978,1.7121367454528809,0.5266404747962952,0.8554723262786865,0.8554723262786865,0.0,179.30770874023438,173.0,72505.2578125,0.0,2266.343505859375,1.0,278.2577209472656,283.0836181640625,300.4794311523437,305.2369689941406,293.1499938964844,293.1499938964844,278.54998779296875,39567.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311767578125,1.0,0.0,0.0,3.5906450748443604,3.5906691551208496,8.602768843957165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.45703125,0.0,1494.3880615234375,1895.4371337890625,0.0,2759.40283203125,0.8955104351043701,1.0,0.0,3.0,1.0,0.0
17759340,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.77755206823349,0.3286820948123932,0.2990290224552154,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8898770213127136,0.498873770236969,0.4743115901947021,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8502686023712158,0.4344482421875,0.3057389557361603,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8383574485778809,0.4150336980819702,0.3959815800189972,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6677088141441345,0.2062918543815612,0.9466403722763062,285.0036926269531,284.95001220703125,301.7275695800781,297.4645690917969,299.09063720703125,297.26287841796875,285.00213623046875,1.0,0.5712342858314514,0.5732377767562866,0.5732377767562866,1.0,1.0,-2.907606840133667,1.1857694387435913,1.721837282180786,0.5259327292442322,0.950197458267212,0.950197458267212,0.0,175.09933471679688,161.0,72156.578125,0.0,2266.081787109375,1.0,278.5427551269531,283.1941223144531,300.4513244628906,305.1026611328125,293.1499938964844,293.1499938964844,278.25,33501.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252379894256592,1.0,0.0,0.0,3.709150791168213,3.709174871444702,9.179991025121126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.5625,0.0,1580.9779052734375,1895.4371337890625,0.0,2704.161865234375,0.9165011048316956,1.0,0.0,3.0,1.0,0.0
17759400,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.77755206823349,0.3286820948123932,0.2990290224552154,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.8898770213127136,0.498873770236969,0.4743115901947021,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8502686023712158,0.4344482421875,0.3057389557361603,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8383574485778809,0.4150336980819702,0.3959815800189972,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6677088141441345,0.2062918543815612,0.9466403722763062,285.0036926269531,284.95001220703125,301.7275695800781,297.4645690917969,299.09063720703125,297.26287841796875,285.00213623046875,1.0,0.5712342858314514,0.5732377767562866,0.5732377767562866,1.0,1.0,-2.907606840133667,1.1857694387435913,1.721837282180786,0.5259327292442322,0.950197458267212,0.950197458267212,0.0,175.09933471679688,161.0,72156.578125,0.0,2266.081787109375,1.0,278.5427551269531,283.1941223144531,300.4513244628906,305.1026611328125,293.1499938964844,293.1499938964844,278.25,33501.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252379894256592,1.0,0.0,0.0,3.709150791168213,3.709174871444702,9.179991025121126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.5625,0.0,1580.9779052734375,1895.4371337890625,0.0,2704.161865234375,0.9165011048316956,1.0,0.0,3.0,1.0,0.0
17759460,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7862600684165955,0.3289553523063659,0.2992100119590759,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.9010447263717652,0.5011144876480103,0.476351648569107,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8603243827819824,0.4363099038600921,0.3069775998592376,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8473882079124451,0.415884405374527,0.3966887295246124,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.675886869430542,0.2070227265357971,0.9491080045700072,284.91534423828125,284.95001220703125,301.7850952148437,297.458984375,299.1095275878906,297.26092529296875,284.91680908203125,1.0,0.5677859783172607,0.571238100528717,0.571238100528717,1.0,1.0,-2.915588855743408,1.18678879737854,1.7288001775741575,0.5251231789588928,0.8697142004966736,0.8697142004966736,0.0,167.95237731933594,149.0,72781.734375,0.0,2244.512939453125,1.0,278.25732421875,283.0874938964844,300.4748229980469,305.2455749511719,293.1499938964844,293.1499938964844,278.54998779296875,38210.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831712543964386,1.0,0.0,0.0,3.601306438446045,3.601330518722534,8.653931899971212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.09375,0.0,1495.9876708984375,1895.4371337890625,0.0,2764.3935546875,0.8966369032859802,1.0,0.0,3.0,1.0,0.0
17759520,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7862600684165955,0.3289553523063659,0.2992100119590759,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.9010447263717652,0.5011144876480103,0.476351648569107,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8603243827819824,0.4363099038600921,0.3069775998592376,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8473882079124451,0.415884405374527,0.3966887295246124,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.675886869430542,0.2070227265357971,0.9491080045700072,284.91534423828125,284.95001220703125,301.7850952148437,297.458984375,299.1095275878906,297.26092529296875,284.91680908203125,1.0,0.5677859783172607,0.571238100528717,0.571238100528717,1.0,1.0,-2.915588855743408,1.18678879737854,1.7288001775741575,0.5251231789588928,0.8697142004966736,0.8697142004966736,0.0,167.95237731933594,149.0,72781.734375,0.0,2244.512939453125,1.0,278.25732421875,283.0874938964844,300.4748229980469,305.2455749511719,293.1499938964844,293.1499938964844,278.54998779296875,38210.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831712543964386,1.0,0.0,0.0,3.601306438446045,3.601330518722534,8.653931899971212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.09375,0.0,1495.9876708984375,1895.4371337890625,0.0,2764.3935546875,0.8966369032859802,1.0,0.0,3.0,1.0,0.0
17759580,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7990881204605103,0.3300705254077911,0.2996352314949035,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.9178146123886108,0.5041778683662415,0.4786193072795868,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8749720454216003,0.4391041100025177,0.3084443807601928,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.86069256067276,0.4174155294895172,0.3975518047809601,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6875744462013245,0.2080693989992141,0.9514674544334412,285.0084533691406,284.95001220703125,301.8431701660156,297.4494934082031,299.1330871582031,297.2664794921875,285.00634765625,1.0,0.5630845427513123,0.5692384243011475,0.5692384243011475,1.0,1.0,-2.9244563579559326,1.1881959438323977,1.7362602949142456,0.5243917107582092,0.9627681374549866,0.9627681374549866,0.0,158.43492126464844,137.0,72424.640625,0.0,2212.536865234375,1.0,278.5429077148437,283.18585205078125,300.4402770996094,305.1120300292969,293.1499938964844,293.1499938964844,278.25,33139.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268014788627625,1.0,0.0,0.0,3.730424165725708,3.730448246002197,9.285594160246546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.9365234375,0.0,1602.62255859375,1895.4371337890625,0.0,2718.691162109375,0.921036660671234,1.0,0.0,3.0,1.0,0.0
17759640,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7990881204605103,0.3300705254077911,0.2996352314949035,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.9178146123886108,0.5041778683662415,0.4786193072795868,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8749720454216003,0.4391041100025177,0.3084443807601928,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.86069256067276,0.4174155294895172,0.3975518047809601,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6875744462013245,0.2080693989992141,0.9514674544334412,285.0084533691406,284.95001220703125,301.8431701660156,297.4494934082031,299.1330871582031,297.2664794921875,285.00634765625,1.0,0.5630845427513123,0.5692384243011475,0.5692384243011475,1.0,1.0,-2.9244563579559326,1.1881959438323977,1.7362602949142456,0.5243917107582092,0.9627681374549866,0.9627681374549866,0.0,158.43492126464844,137.0,72424.640625,0.0,2212.536865234375,1.0,278.5429077148437,283.18585205078125,300.4402770996094,305.1120300292969,293.1499938964844,293.1499938964844,278.25,33139.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268014788627625,1.0,0.0,0.0,3.730424165725708,3.730448246002197,9.285594160246546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.9365234375,0.0,1602.62255859375,1895.4371337890625,0.0,2718.691162109375,0.921036660671234,1.0,0.0,3.0,1.0,0.0
17759700,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8065184950828552,0.3302189111709595,0.2998042106628418,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.9281271696090698,0.5053176879882812,0.4797216355800628,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8836025595664978,0.4401305615901947,0.3091814815998077,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8686026334762573,0.4178521931171417,0.3979604840278625,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.694393515586853,0.2084361314773559,0.9526240825653076,284.87322998046875,284.95001220703125,301.8723449707031,297.443359375,299.1427001953125,297.2657470703125,284.870361328125,1.0,0.5604708194732666,0.5682386159896851,0.5682386159896851,1.0,1.0,-2.928757429122925,1.1888058185577393,1.7399516105651855,0.5241056680679321,0.8702937960624695,0.8702937960624695,0.0,153.29954528808594,137.0,73275.984375,0.0,2194.353515625,1.0,278.2959289550781,283.0340881347656,300.47589111328125,305.33123779296875,293.1499938964844,293.1499938964844,278.25,37386.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324252367019653,1.0,0.0,0.0,3.699729442596436,3.699754238128662,9.133415801443334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.94921875,0.0,1599.715087890625,1895.4371337890625,0.0,2771.033935546875,0.915191411972046,1.0,0.0,3.0,1.0,0.0
17759760,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8135325908660889,0.3302527666091919,0.2996303737163543,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.9384087324142456,0.5063366889953613,0.480465680360794,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8922345638275146,0.4410380125045776,0.3096522986888885,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8765714764595032,0.418161928653717,0.3980534970760345,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7011405229568481,0.2087156027555465,0.9529784321784972,284.9089050292969,284.95001220703125,301.9016418457031,297.4364013671875,299.1513671875,297.2634582519531,284.9106750488281,1.0,0.5575981140136719,0.5672618746757507,0.5672618746757507,1.0,1.0,-2.9305481910705566,1.1883227825164795,1.7422255277633667,0.5232706665992737,0.873375415802002,0.873375415802002,0.0,148.27093505859375,125.0,73013.0078125,0.0,2172.323486328125,1.0,278.25738525390625,283.0697326660156,300.4541320800781,305.244140625,293.1499938964844,293.1499938964844,278.54998779296875,38269.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336356282234192,1.0,0.0,0.0,3.625681161880493,3.6257052421569824,8.771472153057402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.8994140625,0.0,1523.1505126953125,1895.4371337890625,0.0,2782.3154296875,0.9019767045974731,1.0,0.0,3.0,1.0,0.0
17759820,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8286813497543335,0.3312175273895263,0.2998693883419037,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9600532650947572,0.5090295672416687,0.482334703207016,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9118978977203368,0.4435775279998779,0.3109190464019775,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8945761919021606,0.4194642007350921,0.3986556231975555,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7156594395637512,0.2096036821603775,0.9544785618782043,285.0128173828125,284.95001220703125,301.95343017578125,297.4222717285156,299.1720886230469,297.2683410644531,285.0103454589844,1.0,0.5523894429206848,0.5655428171157837,0.5655428171157837,1.0,1.0,-2.937124729156494,1.1889755725860596,1.748149037361145,0.5224940180778503,0.9663845896720886,0.9663845896720886,0.0,138.4090118408203,125.0,72532.515625,0.0,2134.28564453125,1.0,278.538818359375,283.178955078125,300.4086608886719,305.0809631347656,293.1499938964844,293.1499938964844,278.54998779296875,33104.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828567624092102,1.0,0.0,0.0,3.738255262374878,3.738279819488525,9.324621714768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.0693359375,0.0,1611.4053955078125,1895.4371337890625,0.0,2735.115478515625,0.9229043126106262,1.0,0.0,3.0,1.0,0.0
17759880,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8310509324073792,0.3313409388065338,0.2999453544616699,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061340332031,0.96322900056839,0.5093902349472046,0.4826357364654541,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9152126908302308,0.443918764591217,0.3111280798912048,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8974223136901855,0.4196403324604034,0.3987788558006286,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7177984714508057,0.2097285538911819,0.9547925591468812,285.0062561035156,284.95001220703125,301.96051025390625,297.420166015625,299.1749267578125,297.2689819335937,285.0042419433594,1.0,0.5516802072525024,0.5653084516525269,0.5653084516525269,1.0,1.0,-2.938354969024658,1.1892070770263672,1.7491480112075806,0.5224772691726685,0.966778039932251,0.966778039932251,0.0,137.0004425048828,113.0,72578.8359375,0.0,2129.3349609375,1.0,278.5430908203125,283.1725769042969,300.4112548828125,305.0956726074219,293.1499938964844,293.1499938964844,278.25,33254.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287690281867981,1.0,0.0,0.0,3.749147891998291,3.7491724491119385,9.379040761814396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.1416015625,0.0,1625.1983642578125,1895.4371337890625,0.0,2736.989501953125,0.925345242023468,1.0,0.0,3.0,1.0,0.0
