time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.851277768611908,0.3315353691577911,0.2999100983142853,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.987325131893158,0.5115472078323364,0.4844424724578857,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9439703822135924,0.4459260702133178,0.3123549818992615,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9231886863708496,0.420375645160675,0.3992253243923187,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7353035807609558,0.2103671282529831,0.9560690522193908,284.9066467285156,284.95001220703125,302.0196533203125,297.401123046875,299.1931457519531,297.2658996582031,284.90850830078125,1.0,0.5454686284065247,0.5633549690246582,0.5633549690246582,1.0,1.0,-2.944037437438965,1.189087986946106,1.7549494504928589,0.5213441848754883,0.8756471872329712,0.8756471872329712,0.0,125.8099136352539,101.0,73132.2890625,0.0,2082.89111328125,1.0,278.25701904296875,283.0563049316406,300.4188232421875,305.2179260253906,293.1499938964844,293.1499938964844,278.54998779296875,38370.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835591733455658,1.0,0.0,0.0,3.641317844390869,3.6413421630859375,8.847294452607457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.9306640625,0.0,1541.2271728515625,1895.4371337890625,0.0,2800.5576171875,0.9055655598640442,1.0,0.0,3.0,1.0,0.0
17760000,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.851277768611908,0.3315353691577911,0.2999100983142853,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.987325131893158,0.5115472078323364,0.4844424724578857,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9439703822135924,0.4459260702133178,0.3123549818992615,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9231886863708496,0.420375645160675,0.3992253243923187,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7353035807609558,0.2103671282529831,0.9560690522193908,284.9066467285156,284.95001220703125,302.0196533203125,297.401123046875,299.1931457519531,297.2658996582031,284.90850830078125,1.0,0.5454686284065247,0.5633549690246582,0.5633549690246582,1.0,1.0,-2.944037437438965,1.189087986946106,1.7549494504928589,0.5213441848754883,0.8756471872329712,0.8756471872329712,0.0,125.8099136352539,101.0,73132.2890625,0.0,2082.89111328125,1.0,278.25701904296875,283.0563049316406,300.4188232421875,305.2179260253906,293.1499938964844,293.1499938964844,278.54998779296875,38370.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835591733455658,1.0,0.0,0.0,3.641317844390869,3.6413421630859375,8.847294452607457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.9306640625,0.0,1541.2271728515625,1895.4371337890625,0.0,2800.5576171875,0.9055655598640442,1.0,0.0,3.0,1.0,0.0
17760060,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8716906905174255,0.3325659930706024,0.3003065884113312,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.9990000128746032,0.5154550671577454,0.4747641384601593,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.969566524028778,0.4488397538661957,0.3139533400535583,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9492174386978148,0.4217870831489563,0.4000221192836761,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7523367404937744,0.2113129496574401,0.958196222782135,284.9895935058594,284.95001220703125,302.0790100097656,297.3797607421875,299.217529296875,297.2745361328125,284.9859619140625,1.0,0.5381789803504944,0.5614572763442993,0.5614572763442993,1.0,1.0,-2.9337973594665527,1.1820030212402344,1.7517943382263184,0.5166445970535278,0.9567266702651978,0.9567266702651978,0.0,116.30172729492188,104.0,72326.890625,0.0,2021.1065673828125,1.0,278.5431823730469,283.1494445800781,300.36981201171875,305.0514831542969,293.1499938964844,293.1499938964844,278.25,33627.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830578088760376,1.0,0.0,0.0,3.755465269088745,3.755490064620972,9.410675829713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.5712890625,0.0,1635.4366455078125,1895.4371337890625,0.0,2753.827880859375,0.9269348978996276,1.0,0.0,3.0,1.0,0.0
17760120,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8716906905174255,0.3325659930706024,0.3003065884113312,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.9990000128746032,0.5154550671577454,0.4747641384601593,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.969566524028778,0.4488397538661957,0.3139533400535583,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9492174386978148,0.4217870831489563,0.4000221192836761,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7523367404937744,0.2113129496574401,0.958196222782135,284.9895935058594,284.95001220703125,302.0790100097656,297.3797607421875,299.217529296875,297.2745361328125,284.9859619140625,1.0,0.5381789803504944,0.5614572763442993,0.5614572763442993,1.0,1.0,-2.9337973594665527,1.1820030212402344,1.7517943382263184,0.5166445970535278,0.9567266702651978,0.9567266702651978,0.0,116.30172729492188,104.0,72326.890625,0.0,2021.1065673828125,1.0,278.5431823730469,283.1494445800781,300.36981201171875,305.0514831542969,293.1499938964844,293.1499938964844,278.25,33627.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830578088760376,1.0,0.0,0.0,3.755465269088745,3.755490064620972,9.410675829713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.5712890625,0.0,1635.4366455078125,1895.4371337890625,0.0,2753.827880859375,0.9269348978996276,1.0,0.0,3.0,1.0,0.0
17760180,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8818785548210144,0.3326460421085357,0.3004269003868103,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.9990000128746032,0.5212870836257935,0.4589462578296661,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9811838865280152,0.4508325755596161,0.3153682053089142,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9613492488861084,0.4224114716053009,0.4006383717060089,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7612735033035278,0.2118713557720184,0.9604145884513856,284.8994445800781,284.95001220703125,302.13848876953125,297.3564147949219,299.2445678710937,297.2878723144531,284.90069580078125,1.0,0.5344879031181335,0.5595595836639404,0.5595595836639404,1.0,1.0,-2.924567461013794,1.1753233671188354,1.7492440938949585,0.5123358368873596,0.862531304359436,0.862531304359436,0.0,112.01363372802734,122.0,72396.8984375,0.0,1981.2421875,1.0,278.2575988769531,283.04931640625,300.367431640625,305.125,293.1499938964844,293.1499938964844,278.54998779296875,39030.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360431790351868,1.0,0.0,0.0,3.6107044219970703,3.610728740692138,8.699157660885248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.888671875,0.0,1512.3177490234375,1895.4371337890625,0.0,2804.77001953125,0.8993253111839294,1.0,0.0,3.0,1.0,0.0
17760240,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8818785548210144,0.3326460421085357,0.3004269003868103,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.9990000128746032,0.5212870836257935,0.4589462578296661,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9811838865280152,0.4508325755596161,0.3153682053089142,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9613492488861084,0.4224114716053009,0.4006383717060089,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7612735033035278,0.2118713557720184,0.9604145884513856,284.8994445800781,284.95001220703125,302.13848876953125,297.3564147949219,299.2445678710937,297.2878723144531,284.90069580078125,1.0,0.5344879031181335,0.5595595836639404,0.5595595836639404,1.0,1.0,-2.924567461013794,1.1753233671188354,1.7492440938949585,0.5123358368873596,0.862531304359436,0.862531304359436,0.0,112.01363372802734,122.0,72396.8984375,0.0,1981.2421875,1.0,278.2575988769531,283.04931640625,300.367431640625,305.125,293.1499938964844,293.1499938964844,278.54998779296875,39030.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360431790351868,1.0,0.0,0.0,3.6107044219970703,3.610728740692138,8.699157660885248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.888671875,0.0,1512.3177490234375,1895.4371337890625,0.0,2804.77001953125,0.8993253111839294,1.0,0.0,3.0,1.0,0.0
17760300,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8815897703170776,0.333122968673706,0.3006348311901092,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216369628906,0.9990000128746032,0.5245928764343262,0.4597054123878479,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9814725518226624,0.4523029327392578,0.3162065148353576,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9611561894416808,0.4230767488479614,0.4010684788227081,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7612683773040771,0.2123312354087829,0.9619836807250975,285.0214233398437,284.95001220703125,302.16827392578125,297.3441772460937,299.2612609863281,297.2987670898437,285.0240478515625,1.0,0.5357381701469421,0.558610737323761,0.558610737323761,1.0,1.0,-2.929114580154419,1.1760555505752563,1.753058910369873,0.5118343234062195,0.9465252757072448,0.9465252757072448,0.0,112.36317443847656,122.0,71705.0546875,0.0,1990.5433349609373,1.0,278.5012512207031,283.18170166015625,300.3156433105469,304.8965759277344,293.1499938964844,293.1499938964844,278.54998779296875,34244.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309410810470581,1.0,0.0,0.0,3.6577961444854736,3.657819986343384,8.927550538828655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.7626953125,0.0,1528.69384765625,1895.4371337890625,0.0,2757.208251953125,0.9077127575874328,1.0,0.0,3.0,1.0,0.0
17760360,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8789728283882141,0.333723247051239,0.3012107312679291,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.9990000128746032,0.5273756980895996,0.4646266102790832,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9794295430183412,0.4539195299148559,0.3173511624336242,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9582337737083436,0.42387855052948,0.4018480479717254,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7592781782150269,0.2128822058439254,0.964580535888672,285.0088195800781,284.95001220703125,302.19805908203125,297.3315734863281,299.27752685546875,297.30780029296875,285.0079040527344,1.0,0.5386049747467041,0.5578410625457764,0.5578410625457764,1.0,1.0,-2.9411444664001465,1.1802760362625122,1.7608683109283447,0.5133278369903564,0.9605177044868468,0.9605177044868468,0.0,114.03929138183594,140.0,72045.7890625,0.0,2018.99755859375,1.0,278.542724609375,283.1625366210937,300.3187255859375,304.9631652832031,293.1499938964844,293.1499938964844,278.25,33334.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302611708641052,1.0,0.0,0.0,3.728460550308228,3.728484869003296,9.275822208110184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.8251953125,0.0,1601.8511962890625,1895.4371337890625,0.0,2750.876953125,0.9209111332893372,1.0,0.0,3.0,1.0,0.0
17760420,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8660093545913696,0.3339233696460724,0.3018141388893127,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267578125,0.9990000128746032,0.529348611831665,0.4865514934062958,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9670620560646056,0.456167459487915,0.3192323744297027,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9431403875350952,0.4246445298194885,0.4029836058616638,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7491317987442017,0.2135061621665954,0.9690108299255372,284.92657470703125,284.95001220703125,302.25762939453125,297.3056640625,299.2961120605469,297.3012390136719,284.9289855957031,1.0,0.5480525493621826,0.5563017725944519,0.5563017725944519,1.0,1.0,-2.9771618843078613,1.1939349174499512,1.7832269668579102,0.519023597240448,0.8897223472595215,0.8897223472595215,0.0,121.01395416259766,158.0,73268.421875,0.0,2115.39599609375,1.0,278.257080078125,283.0507507324219,300.3275756835937,305.11981201171875,293.1499938964844,293.1499938964844,278.54998779296875,37418.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378790616989136,1.0,0.0,0.0,3.652491569519043,3.6525158882141113,8.901674846129026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.3779296875,0.0,1546.56103515625,1895.4371337890625,0.0,2821.90576171875,0.907479465007782,1.0,0.0,3.0,1.0,0.0
17760480,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8660093545913696,0.3339233696460724,0.3018141388893127,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267578125,0.9990000128746032,0.529348611831665,0.4865514934062958,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9670620560646056,0.456167459487915,0.3192323744297027,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9431403875350952,0.4246445298194885,0.4029836058616638,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7491317987442017,0.2135061621665954,0.9690108299255372,284.92657470703125,284.95001220703125,302.25762939453125,297.3056640625,299.2961120605469,297.3012390136719,284.9289855957031,1.0,0.5480525493621826,0.5563017725944519,0.5563017725944519,1.0,1.0,-2.9771618843078613,1.1939349174499512,1.7832269668579102,0.519023597240448,0.8897223472595215,0.8897223472595215,0.0,121.01395416259766,158.0,73268.421875,0.0,2115.39599609375,1.0,278.257080078125,283.0507507324219,300.3275756835937,305.11981201171875,293.1499938964844,293.1499938964844,278.54998779296875,37418.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378790616989136,1.0,0.0,0.0,3.652491569519043,3.6525158882141113,8.901674846129026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.3779296875,0.0,1546.56103515625,1895.4371337890625,0.0,2821.90576171875,0.907479465007782,1.0,0.0,3.0,1.0,0.0
17760540,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8436028361320496,0.3349084556102752,0.3029495775699615,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.9863686561584472,0.5291024446487427,0.5016303658485413,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9406596422195436,0.4592995941638946,0.3215838670730591,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9143518805503844,0.4260663092136383,0.4046033322811126,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7309668064117432,0.2143328934907913,0.9745988249778748,285.03533935546875,284.95001220703125,302.3171081542969,297.2790832519531,299.3104553222656,297.2882080078125,285.0328674316406,1.0,0.5601890087127686,0.5547624230384827,0.5547624230384827,1.0,1.0,-3.008735418319702,1.2055193185806274,1.8032162189483645,0.5240843296051025,1.0,1.0,0.0,133.90069580078125,176.0,73339.953125,0.0,2236.0166015625,1.0,278.54345703125,283.1550598144531,300.2799072265625,305.0087890625,293.1499938964844,293.1499938964844,278.25,32568.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350892066955566,1.0,0.0,0.0,3.80402946472168,3.804054260253906,9.65563913268852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.0615234375,0.0,1684.6209716796875,1895.4371337890625,0.0,2795.8701171875,0.9372236132621764,1.0,0.0,3.0,1.0,0.0
17760600,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8436028361320496,0.3349084556102752,0.3029495775699615,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.9863686561584472,0.5291024446487427,0.5016303658485413,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9406596422195436,0.4592995941638946,0.3215838670730591,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9143518805503844,0.4260663092136383,0.4046033322811126,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7309668064117432,0.2143328934907913,0.9745988249778748,285.03533935546875,284.95001220703125,302.3171081542969,297.2790832519531,299.3104553222656,297.2882080078125,285.0328674316406,1.0,0.5601890087127686,0.5547624230384827,0.5547624230384827,1.0,1.0,-3.008735418319702,1.2055193185806274,1.8032162189483645,0.5240843296051025,1.0,1.0,0.0,133.90069580078125,176.0,73339.953125,0.0,2236.0166015625,1.0,278.54345703125,283.1550598144531,300.2799072265625,305.0087890625,293.1499938964844,293.1499938964844,278.25,32568.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350892066955566,1.0,0.0,0.0,3.80402946472168,3.804054260253906,9.65563913268852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.0615234375,0.0,1684.6209716796875,1895.4371337890625,0.0,2795.8701171875,0.9372236132621764,1.0,0.0,3.0,1.0,0.0
17760660,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8174178004264832,0.3346111476421356,0.3036385476589203,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.9547641277313232,0.5293555855751038,0.5023948550224304,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9064576029777528,0.4611649215221405,0.3236163258552551,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8829087018966675,0.4264146983623504,0.405899703502655,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7083324193954468,0.2144813239574432,0.9793570041656494,284.9010314941406,284.95001220703125,302.3764343261719,297.2523193359375,299.3193664550781,297.27264404296875,284.90283203125,1.0,0.572195827960968,0.5521834492683411,0.5521834492683411,1.0,1.0,-3.019648551940918,1.2065622806549072,1.8130862712860107,0.5231046676635742,0.8992946147918701,0.8992946147918701,0.0,151.50747680664062,194.0,74186.4609375,0.0,2346.600341796875,1.0,278.2570495605469,283.0023193359375,300.2779541015625,305.1458740234375,293.1499938964844,293.1499938964844,278.54998779296875,37804.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435716032981873,1.0,0.0,0.0,3.735363721847534,3.735388994216919,9.31020167627139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.9248046875,0.0,1644.04541015625,1895.4371337890625,0.0,2875.1025390625,0.9257441163063048,1.0,0.0,3.0,1.0,0.0
17760720,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8174178004264832,0.3346111476421356,0.3036385476589203,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.9547641277313232,0.5293555855751038,0.5023948550224304,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9064576029777528,0.4611649215221405,0.3236163258552551,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8829087018966675,0.4264146983623504,0.405899703502655,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7083324193954468,0.2144813239574432,0.9793570041656494,284.9010314941406,284.95001220703125,302.3764343261719,297.2523193359375,299.3193664550781,297.27264404296875,284.90283203125,1.0,0.572195827960968,0.5521834492683411,0.5521834492683411,1.0,1.0,-3.019648551940918,1.2065622806549072,1.8130862712860107,0.5231046676635742,0.8992946147918701,0.8992946147918701,0.0,151.50747680664062,194.0,74186.4609375,0.0,2346.600341796875,1.0,278.2570495605469,283.0023193359375,300.2779541015625,305.1458740234375,293.1499938964844,293.1499938964844,278.54998779296875,37804.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435716032981873,1.0,0.0,0.0,3.735363721847534,3.735388994216919,9.31020167627139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.9248046875,0.0,1644.04541015625,1895.4371337890625,0.0,2875.1025390625,0.9257441163063048,1.0,0.0,3.0,1.0,0.0
17760780,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7954533100128174,0.3351978361606598,0.3045438230037689,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.9261553883552552,0.5314567685127258,0.5046027898788452,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8825596570968628,0.4640076458454132,0.3258674144744873,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8592047095298767,0.4274684488773346,0.4073236584663391,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6885557174682617,0.2149174511432647,0.983917772769928,285.0154724121094,284.95001220703125,302.4355163574219,297.225830078125,299.3376770019531,297.2731018066406,285.01385498046875,1.0,0.5843427181243896,0.5496045351028442,0.5496045351028442,1.0,1.0,-3.033283233642578,1.2086951732635498,1.8245880603790283,0.5223545432090759,1.0,1.0,0.0,169.0197296142578,212.0,73679.8828125,0.0,2462.140869140625,1.0,278.5438232421875,283.1219787597656,300.2201538085937,304.97625732421875,293.1499938964844,293.1499938964844,278.25,33345.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393360376358032,1.0,0.0,0.0,3.8483967781066895,3.848422288894653,9.882184031084762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.1640625,0.0,1744.359130859375,1895.4371337890625,0.0,2835.5126953125,0.9478540420532228,1.0,0.0,3.0,1.0,0.0
17760840,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7954533100128174,0.3351978361606598,0.3045438230037689,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.9261553883552552,0.5314567685127258,0.5046027898788452,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8825596570968628,0.4640076458454132,0.3258674144744873,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8592047095298767,0.4274684488773346,0.4073236584663391,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6885557174682617,0.2149174511432647,0.983917772769928,285.0154724121094,284.95001220703125,302.4355163574219,297.225830078125,299.3376770019531,297.2731018066406,285.01385498046875,1.0,0.5843427181243896,0.5496045351028442,0.5496045351028442,1.0,1.0,-3.033283233642578,1.2086951732635498,1.8245880603790283,0.5223545432090759,1.0,1.0,0.0,169.0197296142578,212.0,73679.8828125,0.0,2462.140869140625,1.0,278.5438232421875,283.1219787597656,300.2201538085937,304.97625732421875,293.1499938964844,293.1499938964844,278.25,33345.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393360376358032,1.0,0.0,0.0,3.8483967781066895,3.848422288894653,9.882184031084762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.1640625,0.0,1744.359130859375,1895.4371337890625,0.0,2835.5126953125,0.9478540420532228,1.0,0.0,3.0,1.0,0.0
17760900,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7855875492095947,0.3351035714149475,0.3050281405448913,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.9136069416999816,0.5322400331497192,0.5059120059013367,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8723158836364746,0.4650348424911499,0.3270268142223358,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8491774797439575,0.4276907742023468,0.4080883264541626,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6799110174179077,0.214981272816658,0.9863629341125488,284.87451171875,284.95001220703125,302.4649658203125,297.2128601074219,299.34478759765625,297.2701721191406,284.8708190917969,1.0,0.5904797911643982,0.5483150482177734,0.5483150482177734,1.0,1.0,-3.0406975746154785,1.2099746465682983,1.8307228088378904,0.5221821665763855,0.9089900255203248,0.9089900255203248,0.0,177.9288787841797,212.0,74688.125,0.0,2522.203369140625,1.0,278.2939453125,282.9605407714844,300.2474365234375,305.19146728515625,293.1499938964844,293.1499938964844,278.25,36814.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450973629951477,1.0,0.0,0.0,3.831127643585205,3.831153631210327,9.793693607207388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.7734375,0.0,1750.5675048828125,1895.4371337890625,0.0,2889.374755859375,0.9445888996124268,1.0,0.0,3.0,1.0,0.0
17760960,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7757298350334167,0.334831565618515,0.3051425218582153,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.897705078125,0.9019484519958496,0.5328662991523743,0.5068639516830444,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.86224365234375,0.4658929407596588,0.3278937637805938,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8394156098365784,0.4277315437793731,0.4085154831409454,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6713559627532959,0.214918315410614,0.987936794757843,284.89752197265625,284.95001220703125,302.49432373046875,297.2001037597656,299.3510131835937,297.2652587890625,284.9000244140625,1.0,0.5964719653129578,0.5472625494003296,0.5472625494003296,1.0,1.0,-3.0454297065734863,1.2104064226150513,1.835023283958435,0.5217260122299194,0.9013124108314514,0.9013124108314514,0.0,187.2667388916016,215.0,74450.078125,0.0,2579.660400390625,1.0,278.2564392089844,282.9844665527344,300.2206115722656,305.1037902832031,293.1499938964844,293.1499938964844,278.54998779296875,38221.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466124534606934,1.0,0.0,0.0,3.761642217636109,3.761667728424072,9.441657766728896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.2275390625,0.0,1678.0888671875,1895.4371337890625,0.0,2903.552978515625,0.9320315718650818,1.0,0.0,3.0,1.0,0.0
17761020,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7658093571662903,0.3354088068008423,0.3057798743247986,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199890136719,0.8909340500831604,0.5352319478988647,0.5091909170150757,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8526490926742554,0.4687118530273437,0.3299295902252197,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8296090960502625,0.4287406802177429,0.4096268713474273,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6626664400100708,0.215276226401329,0.9908661246299744,285.02008056640625,284.95001220703125,302.5504455566406,297.1765441894531,299.3709716796875,297.2689819335937,285.01873779296875,1.0,0.6038612127304077,0.5452417731285095,0.5452417731285095,1.0,1.0,-3.0562939643859863,1.2120273113250732,1.844266653060913,0.5211159586906433,1.0,1.0,0.0,198.36659240722656,215.0,73847.4453125,0.0,2658.338134765625,1.0,278.5428771972656,283.1128845214844,300.1666564941406,304.93035888671875,293.1499938964844,293.1499938964844,278.54998779296875,33609.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417790532112122,1.0,0.0,0.0,3.8636105060577393,3.863636016845703,9.960472198144998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.85546875,0.0,1765.1300048828125,1895.4371337890625,0.0,2858.341552734375,0.9514527916908264,1.0,0.0,3.0,1.0,0.0
17761080,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7655357122421265,0.3354328274726867,0.3058193922042846,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186462402344,0.8906340003013611,0.535331130027771,0.5093027353286743,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8523971438407898,0.4688291251659393,0.330025166273117,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8293362259864807,0.4287847876548767,0.4096853733062744,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6624258160591125,0.2152939289808273,0.9910134673118592,285.0187683105469,284.95001220703125,302.5527648925781,297.17559814453125,299.3717956542969,297.2691650390625,285.0174865722656,1.0,0.6041245460510254,0.5451576113700867,0.5451576113700867,1.0,1.0,-3.056838274002075,1.2121329307556152,1.84470534324646,0.5211122632026672,1.0,1.0,0.0,198.71974182128903,218.0,73861.625,0.0,2661.235595703125,1.0,278.54400634765625,283.1114196777344,300.1671142578125,304.9344177246094,293.1499938964844,293.1499938964844,278.25,33661.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418488502502441,1.0,0.0,0.0,3.8665153980255127,3.866541147232056,9.975456123356707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.46875,0.0,1769.1187744140625,1895.4371337890625,0.0,2858.993896484375,0.9521112442016602,1.0,0.0,3.0,1.0,0.0
17761140,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.758945882320404,0.3351218402385711,0.3060824573040008,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.8836250305175781,0.5368413925170898,0.5113053321838379,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8465051054954529,0.4708144068717956,0.3318262696266174,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8229148983955383,0.4290801584720611,0.410504937171936,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6568047404289246,0.2152977436780929,0.9930949211120604,284.8968200683594,284.95001220703125,302.6107482910156,297.15283203125,299.3858337402344,297.2629089355469,284.89874267578125,1.0,0.6095722913742065,0.543052613735199,0.543052613735199,1.0,1.0,-3.0652246475219727,1.2124755382537842,1.852748990058899,0.5199522972106934,0.9043014645576476,0.9043014645576476,0.0,206.720947265625,206.0,74614.796875,0.0,2719.383544921875,1.0,278.2567749023437,282.9699401855469,300.17120361328125,305.06414794921875,293.1499938964844,293.1499938964844,278.1499938964844,38248.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487637639045715,1.0,0.0,0.0,3.7819321155548096,3.781957864761353,9.543787200527731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.1474609375,0.0,1702.391845703125,1895.4371337890625,0.0,2923.693359375,0.936455011367798,1.0,0.0,3.0,1.0,0.0
17761200,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.758945882320404,0.3351218402385711,0.3060824573040008,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.8836250305175781,0.5368413925170898,0.5113053321838379,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8465051054954529,0.4708144068717956,0.3318262696266174,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8229148983955383,0.4290801584720611,0.410504937171936,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6568047404289246,0.2152977436780929,0.9930949211120604,284.8968200683594,284.95001220703125,302.6107482910156,297.15283203125,299.3858337402344,297.2629089355469,284.89874267578125,1.0,0.6095722913742065,0.543052613735199,0.543052613735199,1.0,1.0,-3.0652246475219727,1.2124755382537842,1.852748990058899,0.5199522972106934,0.9043014645576476,0.9043014645576476,0.0,206.720947265625,206.0,74614.796875,0.0,2719.383544921875,1.0,278.2567749023437,282.9699401855469,300.17120361328125,305.06414794921875,293.1499938964844,293.1499938964844,278.1499938964844,38248.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487637639045715,1.0,0.0,0.0,3.7819321155548096,3.781957864761353,9.543787200527731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.1474609375,0.0,1702.391845703125,1895.4371337890625,0.0,2923.693359375,0.936455011367798,1.0,0.0,3.0,1.0,0.0
17761260,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7595144510269165,0.3351224064826965,0.3059159219264984,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91949462890625,0.8853538632392883,0.5385961532592773,0.5127878189086914,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8484786152839661,0.4731426239013672,0.3333050906658172,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8238295912742615,0.4295564591884613,0.4108095169067383,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6574047803878784,0.2153641283512115,0.992959439754486,284.9193725585937,284.95001220703125,302.668212890625,297.1322631835937,299.40155029296875,297.2604064941406,284.9211730957031,1.0,0.609222948551178,0.5409718155860901,0.5409718155860901,1.0,1.0,-3.068789005279541,1.210736870765686,1.858052134513855,0.5176612734794617,0.8836854696273804,0.8836854696273804,0.0,206.05694580078125,194.0,74382.4296875,0.0,2722.923583984375,1.0,278.1522827148437,282.9817810058594,300.1331787109375,304.9946594238281,293.1499938964844,293.1499938964844,278.45001220703125,38313.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492370843887329,1.0,0.0,0.0,3.679487943649292,3.679512739181519,9.033749961417924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.74609375,0.0,1583.674072265625,1895.4371337890625,0.0,2928.125732421875,0.913938283920288,1.0,0.0,3.0,1.0,0.0
17761320,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7595144510269165,0.3351224064826965,0.3059159219264984,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91949462890625,0.8853538632392883,0.5385961532592773,0.5127878189086914,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8484786152839661,0.4731426239013672,0.3333050906658172,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8238295912742615,0.4295564591884613,0.4108095169067383,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6574047803878784,0.2153641283512115,0.992959439754486,284.9193725585937,284.95001220703125,302.668212890625,297.1322631835937,299.40155029296875,297.2604064941406,284.9211730957031,1.0,0.609222948551178,0.5409718155860901,0.5409718155860901,1.0,1.0,-3.068789005279541,1.210736870765686,1.858052134513855,0.5176612734794617,0.8836854696273804,0.8836854696273804,0.0,206.05694580078125,194.0,74382.4296875,0.0,2722.923583984375,1.0,278.1522827148437,282.9817810058594,300.1331787109375,304.9946594238281,293.1499938964844,293.1499938964844,278.45001220703125,38313.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492370843887329,1.0,0.0,0.0,3.679487943649292,3.679512739181519,9.033749961417924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.74609375,0.0,1583.674072265625,1895.4371337890625,0.0,2928.125732421875,0.913938283920288,1.0,0.0,3.0,1.0,0.0
17761380,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7659926414489746,0.3361172676086426,0.3063641786575317,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.8939849734306335,0.541348934173584,0.5149000287055969,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8568052649497986,0.4765118956565857,0.3352923095226288,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8305691480636597,0.4309356212615967,0.4116443395614624,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6630822420120239,0.2159858345985412,0.993851125240326,285.0193786621094,284.95001220703125,302.72509765625,297.1144714355469,299.4239501953125,297.2691345214844,285.0173034667969,1.0,0.6063463091850281,0.5388910174369812,0.5388910174369812,1.0,1.0,-3.076326608657837,1.2106791734695437,1.865647315979004,0.516057014465332,0.9875019192695618,0.9875019192695618,0.0,199.5377197265625,182.0,73882.9765625,0.0,2703.568603515625,1.0,278.443359375,283.08953857421875,300.1009216308594,304.8640441894531,293.1499938964844,293.1499938964844,278.1499938964844,33214.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437097072601318,1.0,0.0,0.0,3.8030173778533936,3.803042411804199,9.65050162449188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.517578125,0.0,1688.453125,1895.4371337890625,0.0,2876.39404296875,0.9375319480895996,1.0,0.0,3.0,1.0,0.0
17761440,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7659926414489746,0.3361172676086426,0.3063641786575317,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.8939849734306335,0.541348934173584,0.5149000287055969,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8568052649497986,0.4765118956565857,0.3352923095226288,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8305691480636597,0.4309356212615967,0.4116443395614624,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6630822420120239,0.2159858345985412,0.993851125240326,285.0193786621094,284.95001220703125,302.72509765625,297.1144714355469,299.4239501953125,297.2691345214844,285.0173034667969,1.0,0.6063463091850281,0.5388910174369812,0.5388910174369812,1.0,1.0,-3.076326608657837,1.2106791734695437,1.865647315979004,0.516057014465332,0.9875019192695618,0.9875019192695618,0.0,199.5377197265625,182.0,73882.9765625,0.0,2703.568603515625,1.0,278.443359375,283.08953857421875,300.1009216308594,304.8640441894531,293.1499938964844,293.1499938964844,278.1499938964844,33214.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437097072601318,1.0,0.0,0.0,3.8030173778533936,3.803042411804199,9.65050162449188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.517578125,0.0,1688.453125,1895.4371337890625,0.0,2876.39404296875,0.9375319480895996,1.0,0.0,3.0,1.0,0.0
17761500,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7702133655548096,0.3361676037311554,0.3064975440502167,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.8994752764701843,0.5422452688217163,0.5158503651618958,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8620927929878235,0.4777140617370605,0.3362063765525818,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8349441289901733,0.4312714338302612,0.4120118319988251,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6668708920478821,0.2161488085985183,0.994293749332428,284.8776550292969,284.95001220703125,302.7532958984375,297.10675048828125,299.4316101074219,297.26812744140625,284.87408447265625,1.0,0.604331374168396,0.5378506183624268,0.5378506183624268,1.0,1.0,-3.079708814620972,1.210453748703003,1.8692550659179688,0.5152448415756226,0.893287718296051,0.893287718296051,0.0,195.35037231445312,182.0,74815.296875,0.0,2688.211181640625,1.0,278.1942443847656,282.9296264648437,300.1361694335937,305.0868530273437,293.1499938964844,293.1499938964844,278.1499938964844,36993.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490879535675049,1.0,0.0,0.0,3.781245470046997,3.781270980834961,9.540322025713976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.576171875,0.0,1691.8447265625,1895.4371337890625,0.0,2926.728759765625,0.933396816253662,1.0,0.0,3.0,1.0,0.0
17761560,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7742874026298523,0.3360671103000641,0.3062485456466675,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.9049127101898192,0.5429597496986389,0.5163637399673462,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8673387765884399,0.4787695407867431,0.3368089199066162,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8392665386199951,0.4314431548118591,0.4120223224163055,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.670613706111908,0.216209590435028,0.993845283985138,284.9035339355469,284.95001220703125,302.78131103515625,297.0998840332031,299.4378662109375,297.2648620605469,284.9055480957031,1.0,0.6019037961959839,0.5368648767471313,0.5368648767471313,1.0,1.0,-3.0802273750305176,1.2090742588043213,1.8711529970169067,0.5138652920722961,0.8892776966094971,0.8892776966094971,0.0,191.0575256347656,170.0,74505.8359375,0.0,2666.674560546875,1.0,278.15673828125,282.9570617675781,300.1157531738281,305.00054931640625,293.1499938964844,293.1499938964844,278.45001220703125,38290.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850178599357605,1.0,0.0,0.0,3.708296060562134,3.70832085609436,9.175760737889505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.49609375,0.0,1616.4085693359375,1895.4371337890625,0.0,2936.94384765625,0.920258104801178,1.0,0.0,3.0,1.0,0.0
17761620,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7858036160469055,0.3369775712490082,0.3064115643501282,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.9206409454345704,0.545508623123169,0.5180662274360657,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8815268278121948,0.4820645451545715,0.3385766446590423,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8511557579040527,0.4327329993247986,0.4125786125659942,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6808907985687256,0.2168475240468979,0.9940615892410278,285.0097351074219,284.95001220703125,302.8367919921875,297.089111328125,299.4583435058594,297.2715759277344,285.0079345703125,1.0,0.5966020226478577,0.5348934531211853,0.5348934531211853,1.0,1.0,-3.0855162143707275,1.2081453800201416,1.877370834350586,0.5117905139923096,0.9883475303649902,0.9883475303649902,0.0,180.67868041992188,158.0,73936.0625,0.0,2622.3974609375,1.0,278.4436340332031,283.0719299316406,300.0767517089844,304.8448181152344,293.1499938964844,293.1499938964844,278.1499938964844,33460.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446488976478577,1.0,0.0,0.0,3.8200860023498535,3.8201112747192383,9.737321988723124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.130859375,0.0,1710.8719482421875,1895.4371337890625,0.0,2885.17919921875,0.9415534138679504,1.0,0.0,3.0,1.0,0.0
17761680,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7858036160469055,0.3369775712490082,0.3064115643501282,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.9206409454345704,0.545508623123169,0.5180662274360657,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8815268278121948,0.4820645451545715,0.3385766446590423,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8511557579040527,0.4327329993247986,0.4125786125659942,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6808907985687256,0.2168475240468979,0.9940615892410278,285.0097351074219,284.95001220703125,302.8367919921875,297.089111328125,299.4583435058594,297.2715759277344,285.0079345703125,1.0,0.5966020226478577,0.5348934531211853,0.5348934531211853,1.0,1.0,-3.0855162143707275,1.2081453800201416,1.877370834350586,0.5117905139923096,0.9883475303649902,0.9883475303649902,0.0,180.67868041992188,158.0,73936.0625,0.0,2622.3974609375,1.0,278.4436340332031,283.0719299316406,300.0767517089844,304.8448181152344,293.1499938964844,293.1499938964844,278.1499938964844,33460.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446488976478577,1.0,0.0,0.0,3.8200860023498535,3.8201112747192383,9.737321988723124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.130859375,0.0,1710.8719482421875,1895.4371337890625,0.0,2885.17919921875,0.9415534138679504,1.0,0.0,3.0,1.0,0.0
17761740,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.798714280128479,0.3370016813278198,0.3062552511692047,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9388722777366638,0.5470610857009888,0.5193677544593811,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8974898457527161,0.4843809902667999,0.3400583267211914,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8648724555969238,0.433280348777771,0.4128832519054413,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6925822496414185,0.2171248197555542,0.993852198123932,284.9003601074219,284.95001220703125,302.8914489746094,297.0826416015625,299.4712829589844,297.2669982910156,284.9023132324219,1.0,0.590793788433075,0.5329219698905945,0.5329219698905945,1.0,1.0,-3.088797092437744,1.2062972784042358,1.8824996948242188,0.5094004273414612,0.8900301456451416,0.8900301456451416,0.0,169.96817016601562,146.0,74542.0703125,0.0,2572.334716796875,1.0,278.156494140625,282.9458923339844,300.0965270996094,304.98095703125,293.1499938964844,293.1499938964844,278.45001220703125,38429.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506549596786499,1.0,0.0,0.0,3.7185487747192383,3.718573808670044,9.22656909096986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.369140625,0.0,1629.296630859375,1895.4371337890625,0.0,2941.40576171875,0.9226753115653992,1.0,0.0,3.0,1.0,0.0
