time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.798714280128479,0.3370016813278198,0.3062552511692047,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.9388722777366638,0.5470610857009888,0.5193677544593811,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8974898457527161,0.4843809902667999,0.3400583267211914,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8648724555969238,0.433280348777771,0.4128832519054413,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6925822496414185,0.2171248197555542,0.993852198123932,284.9003601074219,284.95001220703125,302.8914489746094,297.0826416015625,299.4712829589844,297.2669982910156,284.9023132324219,1.0,0.590793788433075,0.5329219698905945,0.5329219698905945,1.0,1.0,-3.088797092437744,1.2062972784042358,1.8824996948242188,0.5094004273414612,0.8900301456451416,0.8900301456451416,0.0,169.96817016601562,146.0,74542.0703125,0.0,2572.334716796875,1.0,278.156494140625,282.9458923339844,300.0965270996094,304.98095703125,293.1499938964844,293.1499938964844,278.45001220703125,38429.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506549596786499,1.0,0.0,0.0,3.7185487747192383,3.718573808670044,9.22656909096986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.369140625,0.0,1629.296630859375,1895.4371337890625,0.0,2941.40576171875,0.9226753115653992,1.0,0.0,3.0,1.0,0.0
17761860,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8146764039993286,0.3380262851715088,0.3064696490764618,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.960358738899231,0.5495792627334595,0.5209890604019165,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9183762073516846,0.487739622592926,0.3418352901935577,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8824958205223083,0.4346635937690735,0.4134694635868072,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7071157097816467,0.217824786901474,0.994107186794281,285.0101928710937,284.95001220703125,302.9452209472656,297.0810241699219,299.4910583496094,297.2737731933594,285.00848388671875,1.0,0.5847223997116089,0.5310138463973999,0.5310138463973999,1.0,1.0,-3.0941433906555176,1.205420970916748,1.8887224197387693,0.5072778463363647,0.9906261563301086,0.9906261563301086,0.0,158.31484985351562,134.0,73981.6015625,0.0,2521.1435546875,1.0,278.4436950683594,283.0648803710937,300.0666198730469,304.8343200683594,293.1499938964844,293.1499938964844,278.1499938964844,33507.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446985483169556,1.0,0.0,0.0,3.8281795978546143,3.828204870223999,9.778626690604142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.7138671875,0.0,1721.0242919921875,1895.4371337890625,0.0,2885.643798828125,0.9434243440628052,1.0,0.0,3.0,1.0,0.0
17761920,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8146764039993286,0.3380262851715088,0.3064696490764618,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.960358738899231,0.5495792627334595,0.5209890604019165,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9183762073516846,0.487739622592926,0.3418352901935577,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8824958205223083,0.4346635937690735,0.4134694635868072,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7071157097816467,0.217824786901474,0.994107186794281,285.0101928710937,284.95001220703125,302.9452209472656,297.0810241699219,299.4910583496094,297.2737731933594,285.00848388671875,1.0,0.5847223997116089,0.5310138463973999,0.5310138463973999,1.0,1.0,-3.0941433906555176,1.205420970916748,1.8887224197387693,0.5072778463363647,0.9906261563301086,0.9906261563301086,0.0,158.31484985351562,134.0,73981.6015625,0.0,2521.1435546875,1.0,278.4436950683594,283.0648803710937,300.0666198730469,304.8343200683594,293.1499938964844,293.1499938964844,278.1499938964844,33507.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446985483169556,1.0,0.0,0.0,3.8281795978546143,3.828204870223999,9.778626690604142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.7138671875,0.0,1721.0242919921875,1895.4371337890625,0.0,2885.643798828125,0.9434243440628052,1.0,0.0,3.0,1.0,0.0
17761980,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8311414122581482,0.3381417393684387,0.3063777387142181,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.9811710119247437,0.5510817766189575,0.5222218036651611,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9430679082870485,0.4900888204574585,0.3433233797550201,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9024273157119752,0.4352945387363434,0.4138318002223968,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7222060561180115,0.2181521207094192,0.9940107464790344,284.900634765625,284.95001220703125,302.9980163574219,297.08477783203125,299.5030212402344,297.2689208984375,284.90264892578125,1.0,0.5784741044044495,0.5291056632995605,0.5291056632995605,1.0,1.0,-3.0976316928863525,1.2036974430084229,1.8939342498779297,0.5048868060112,0.8926268815994263,0.8926268815994263,0.0,146.9083709716797,122.0,74638.8125,0.0,2467.5419921875,1.0,278.15643310546875,282.93865966796875,300.0971069335937,304.9842224121094,293.1499938964844,293.1499938964844,278.45001220703125,38391.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504043221473694,1.0,0.0,0.0,3.728878974914551,3.728904247283936,9.277903814108868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.3779296875,0.0,1640.9923095703125,1895.4371337890625,0.0,2939.057861328125,0.9249454736709596,1.0,0.0,3.0,1.0,0.0
17762040,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8311414122581482,0.3381417393684387,0.3063777387142181,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.9811710119247437,0.5510817766189575,0.5222218036651611,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9430679082870485,0.4900888204574585,0.3433233797550201,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9024273157119752,0.4352945387363434,0.4138318002223968,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7222060561180115,0.2181521207094192,0.9940107464790344,284.900634765625,284.95001220703125,302.9980163574219,297.08477783203125,299.5030212402344,297.2689208984375,284.90264892578125,1.0,0.5784741044044495,0.5291056632995605,0.5291056632995605,1.0,1.0,-3.0976316928863525,1.2036974430084229,1.8939342498779297,0.5048868060112,0.8926268815994263,0.8926268815994263,0.0,146.9083709716797,122.0,74638.8125,0.0,2467.5419921875,1.0,278.15643310546875,282.93865966796875,300.0971069335937,304.9842224121094,293.1499938964844,293.1499938964844,278.45001220703125,38391.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504043221473694,1.0,0.0,0.0,3.728878974914551,3.728904247283936,9.277903814108868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.3779296875,0.0,1640.9923095703125,1895.4371337890625,0.0,2939.057861328125,0.9249454736709596,1.0,0.0,3.0,1.0,0.0
17762100,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8405821323394775,0.3386104702949524,0.3063394427299499,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.9914181232452391,0.5522405505180359,0.5228190422058105,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9565165638923644,0.4917176365852356,0.3440812826156616,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9145157933235168,0.4359369874000549,0.4139913618564605,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.730302095413208,0.2184677571058273,0.9938023686408995,285.0255432128906,284.95001220703125,303.0240478515625,297.0888366699219,299.5117492675781,297.271240234375,285.0279235839844,1.0,0.575253963470459,0.5281515717506409,0.5281515717506409,1.0,1.0,-3.0991501808166504,1.2027403116226196,1.8964097499847408,0.5035115480422974,0.9801602363586426,0.9801602363586426,0.0,141.07630920410156,122.0,73875.46875,0.0,2439.595703125,1.0,278.4040222167969,283.0760192871094,300.0606384277344,304.7728576660156,293.1499938964844,293.1499938964844,278.45001220703125,34202.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452923893928528,1.0,0.0,0.0,3.7746469974517822,3.774672031402588,9.507054414825688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.5,0.0,1662.4114990234375,1895.4371337890625,0.0,2891.19970703125,0.9336072206497192,1.0,0.0,3.0,1.0,0.0
17762160,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8509993553161621,0.3392190337181091,0.3066612482070923,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9990000128746032,0.553612232208252,0.5212377309799194,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9698740243911744,0.4934812188148498,0.3451358675956726,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.928325355052948,0.4367289841175079,0.4144885540008545,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7389910221099854,0.2188791930675506,0.9944895505905152,285.0116271972656,284.95001220703125,303.0498046875,297.0944519042969,299.5214538574219,297.2756042480469,285.0093688964844,1.0,0.5719700455665588,0.5272026062011719,0.5272026062011719,1.0,1.0,-3.0998241901397705,1.2013801336288452,1.8984440565109253,0.5023159384727478,0.9947952032089232,0.9947952032089232,0.0,135.4483184814453,125.0,74067.5859375,0.0,2411.50390625,1.0,278.4436340332031,283.0590515136719,300.078369140625,304.85009765625,293.1499938964844,293.1499938964844,278.1499938964844,33485.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441301584243774,1.0,0.0,0.0,3.838226318359375,3.83825159072876,9.830019962464576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.7705078125,0.0,1733.050048828125,1895.4371337890625,0.0,2880.326416015625,0.9457668662071228,1.0,0.0,3.0,1.0,0.0
17762220,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8576698899269104,0.339254230260849,0.3068334758281708,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9990000128746032,0.5569024682044983,0.5093325972557068,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.978522777557373,0.4957306087017059,0.3468158841133117,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9373767375946044,0.437295138835907,0.4151394665241241,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.744732677936554,0.219146266579628,0.9957416653633118,284.8945007324219,284.95001220703125,303.1004943847656,297.110595703125,299.5355834960937,297.2774963378906,284.8965759277344,1.0,0.5688580870628357,0.5253046154975891,0.5253046154975891,1.0,1.0,-3.090543270111084,1.194218993186951,1.8963242769241333,0.4970062375068664,0.8879757523536682,0.8879757523536682,0.0,131.73013305664062,128.0,74455.8203125,0.0,2374.150146484375,1.0,278.1564636230469,282.93133544921875,300.1186218261719,304.99481201171875,293.1499938964844,293.1499938964844,278.45001220703125,38753.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490330576896667,1.0,0.0,0.0,3.72525954246521,3.7252848148345934,9.25990150335565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.6015625,0.0,1639.546630859375,1895.4371337890625,0.0,2926.215087890625,0.9243972897529602,1.0,0.0,3.0,1.0,0.0
17762280,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8576698899269104,0.339254230260849,0.3068334758281708,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9990000128746032,0.5569024682044983,0.5093325972557068,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.978522777557373,0.4957306087017059,0.3468158841133117,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9373767375946044,0.437295138835907,0.4151394665241241,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.744732677936554,0.219146266579628,0.9957416653633118,284.8945007324219,284.95001220703125,303.1004943847656,297.110595703125,299.5355834960937,297.2774963378906,284.8965759277344,1.0,0.5688580870628357,0.5253046154975891,0.5253046154975891,1.0,1.0,-3.090543270111084,1.194218993186951,1.8963242769241333,0.4970062375068664,0.8879757523536682,0.8879757523536682,0.0,131.73013305664062,128.0,74455.8203125,0.0,2374.150146484375,1.0,278.1564636230469,282.93133544921875,300.1186218261719,304.99481201171875,293.1499938964844,293.1499938964844,278.45001220703125,38753.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490330576896667,1.0,0.0,0.0,3.72525954246521,3.7252848148345934,9.25990150335565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.6015625,0.0,1639.546630859375,1895.4371337890625,0.0,2926.215087890625,0.9243972897529602,1.0,0.0,3.0,1.0,0.0
17762340,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8616330027580261,0.3402436375617981,0.3074141442775726,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9990000128746032,0.5618626475334167,0.5031998753547668,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.983711838722229,0.4990330934524536,0.348856508731842,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.942587912082672,0.4386658072471618,0.4161290228366852,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7480893731117249,0.2198126763105392,0.9978027939796448,285.00640869140625,284.95001220703125,303.1499938964844,297.1337280273437,299.5588684082031,297.294189453125,285.0052490234375,1.0,0.5679080486297607,0.5234066247940063,0.5234066247940063,1.0,1.0,-3.0899782180786133,1.1907312870025637,1.8992468118667605,0.4934349954128265,0.9867542386054992,0.9867542386054992,0.0,130.03500366210938,131.0,73821.9375,0.0,2364.190185546875,1.0,278.4430847167969,283.0551452636719,300.1130676269531,304.8648376464844,293.1499938964844,293.1499938964844,278.1499938964844,33722.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417294025421143,1.0,0.0,0.0,3.826915740966797,3.8269410133361816,9.772171551958309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.0,0.0,1721.1834716796875,1895.4371337890625,0.0,2857.877197265625,0.94352924823761,1.0,0.0,3.0,1.0,0.0
17762400,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8616330027580261,0.3402436375617981,0.3074141442775726,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00634765625,0.9990000128746032,0.5618626475334167,0.5031998753547668,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.983711838722229,0.4990330934524536,0.348856508731842,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.942587912082672,0.4386658072471618,0.4161290228366852,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7480893731117249,0.2198126763105392,0.9978027939796448,285.00640869140625,284.95001220703125,303.1499938964844,297.1337280273437,299.5588684082031,297.294189453125,285.0052490234375,1.0,0.5679080486297607,0.5234066247940063,0.5234066247940063,1.0,1.0,-3.0899782180786133,1.1907312870025637,1.8992468118667605,0.4934349954128265,0.9867542386054992,0.9867542386054992,0.0,130.03500366210938,131.0,73821.9375,0.0,2364.190185546875,1.0,278.4430847167969,283.0551452636719,300.1130676269531,304.8648376464844,293.1499938964844,293.1499938964844,278.1499938964844,33722.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417294025421143,1.0,0.0,0.0,3.826915740966797,3.8269410133361816,9.772171551958309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.0,0.0,1721.1834716796875,1895.4371337890625,0.0,2857.877197265625,0.94352924823761,1.0,0.0,3.0,1.0,0.0
17762460,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8624638915061951,0.3403084576129913,0.3076934218406677,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.9990000128746032,0.5656804442405701,0.5021918416023254,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9856719374656676,0.5012975931167603,0.3506116867065429,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9439713954925536,0.4392717182636261,0.4169070720672607,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7489966750144958,0.2200917750597,0.9995951652526855,284.9037780761719,284.95001220703125,303.1925354003906,297.15625,299.572265625,297.2975769042969,284.9058837890625,1.0,0.5685009956359863,0.5217506289482117,0.5217506289482117,1.0,1.0,-3.0943007469177246,1.1896770000457764,1.9046236276626587,0.4913109540939331,0.8929373025894165,0.8929373025894165,0.0,129.93304443359375,134.0,74536.0390625,0.0,2371.704345703125,1.0,278.1564636230469,282.935302734375,300.1658935546875,305.03973388671875,293.1499938964844,293.1499938964844,278.45001220703125,38373.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468121290206909,1.0,0.0,0.0,3.726373672485352,3.726398944854736,9.265441462957824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.583984375,0.0,1637.9417724609375,1895.4371337890625,0.0,2905.421875,0.9244428277015686,1.0,0.0,3.0,1.0,0.0
17762520,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8624638915061951,0.3403084576129913,0.3076934218406677,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.9990000128746032,0.5656804442405701,0.5021918416023254,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9856719374656676,0.5012975931167603,0.3506116867065429,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9439713954925536,0.4392717182636261,0.4169070720672607,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7489966750144958,0.2200917750597,0.9995951652526855,284.9037780761719,284.95001220703125,303.1925354003906,297.15625,299.572265625,297.2975769042969,284.9058837890625,1.0,0.5685009956359863,0.5217506289482117,0.5217506289482117,1.0,1.0,-3.0943007469177246,1.1896770000457764,1.9046236276626587,0.4913109540939331,0.8929373025894165,0.8929373025894165,0.0,129.93304443359375,134.0,74536.0390625,0.0,2371.704345703125,1.0,278.1564636230469,282.935302734375,300.1658935546875,305.03973388671875,293.1499938964844,293.1499938964844,278.45001220703125,38373.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468121290206909,1.0,0.0,0.0,3.726373672485352,3.726398944854736,9.265441462957824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.583984375,0.0,1637.9417724609375,1895.4371337890625,0.0,2905.421875,0.9244428277015686,1.0,0.0,3.0,1.0,0.0
17762580,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8624155521392822,0.3413137197494507,0.3083639740943908,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.9990000128746032,0.5696204900741577,0.5033714771270752,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9866642355918884,0.5045910477638245,0.3527058362960815,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.944069802761078,0.4406701326370239,0.4180017709732055,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7490102648735046,0.2207464724779129,1.0020002126693726,285.01739501953125,284.95001220703125,303.2228698730469,297.1704406738281,299.58544921875,297.3077697753906,285.0157165527344,1.0,0.5701662302017212,0.520094633102417,0.520094633102417,1.0,1.0,-3.1032426357269287,1.1905618906021118,1.9126808643341064,0.4900176525115967,0.9997548460960388,0.9997548460960388,0.0,130.60321044921875,137.0,74118.859375,0.0,2391.95703125,1.0,278.4437561035156,283.0574645996094,300.1568908691406,304.92803955078125,293.1499938964844,293.1499938964844,278.1499938964844,33358.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410494923591614,1.0,0.0,0.0,3.841524362564087,3.841549634933472,9.846920647760271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.7109375,0.0,1736.06689453125,1895.4371337890625,0.0,2851.522216796875,0.946361780166626,1.0,0.0,3.0,1.0,0.0
17762640,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8624155521392822,0.3413137197494507,0.3083639740943908,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.9990000128746032,0.5696204900741577,0.5033714771270752,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9866642355918884,0.5045910477638245,0.3527058362960815,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.944069802761078,0.4406701326370239,0.4180017709732055,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7490102648735046,0.2207464724779129,1.0020002126693726,285.01739501953125,284.95001220703125,303.2228698730469,297.1704406738281,299.58544921875,297.3077697753906,285.0157165527344,1.0,0.5701662302017212,0.520094633102417,0.520094633102417,1.0,1.0,-3.1032426357269287,1.1905618906021118,1.9126808643341064,0.4900176525115967,0.9997548460960388,0.9997548460960388,0.0,130.60321044921875,137.0,74118.859375,0.0,2391.95703125,1.0,278.4437561035156,283.0574645996094,300.1568908691406,304.92803955078125,293.1499938964844,293.1499938964844,278.1499938964844,33358.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410494923591614,1.0,0.0,0.0,3.841524362564087,3.841549634933472,9.846920647760271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.7109375,0.0,1736.06689453125,1895.4371337890625,0.0,2851.522216796875,0.946361780166626,1.0,0.0,3.0,1.0,0.0
17762700,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8619105815887451,0.3414017856121063,0.3087061643600464,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.9990000128746032,0.5710127353668213,0.5048227310180664,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9866780042648317,0.5057521462440491,0.3537405133247375,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.943541944026947,0.4410411417484283,0.4185870587825775,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7486485242843628,0.220912680029869,1.003369688987732,284.877685546875,284.95001220703125,303.23370361328125,297.174560546875,299.5865478515625,297.3066711425781,284.8741455078125,1.0,0.5713232159614563,0.519266664981842,0.519266664981842,1.0,1.0,-3.108994245529175,1.1915228366851809,1.9174712896347048,0.4896625876426697,0.906661570072174,0.906661570072174,0.0,131.2266082763672,137.0,75174.8125,0.0,2406.05322265625,1.0,278.19342041015625,282.89874267578125,300.2040100097656,305.1690979003906,293.1499938964844,293.1499938964844,278.1499938964844,36815.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464198112487793,1.0,0.0,0.0,3.823948383331299,3.823974132537842,9.757022780831903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.1669921875,0.0,1741.8372802734375,1895.4371337890625,0.0,2901.749755859375,0.943017601966858,1.0,0.0,3.0,1.0,0.0
17762760,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8603202700614929,0.3413280546665191,0.3086759746074676,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.9990000128746032,0.5719693899154663,0.5076043605804443,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9857105612754822,0.5067071914672852,0.3544400334358215,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9417814016342164,0.4412416517734527,0.4188269376754761,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7474516034126282,0.2209573984146118,1.0038433074951172,284.9029541015625,284.95001220703125,303.2417297363281,297.17681884765625,299.5838928222656,297.30181884765625,284.9053039550781,1.0,0.5725690126419067,0.5183095932006836,0.5183095932006836,1.0,1.0,-3.1140012741088867,1.191944599151611,1.9220565557479856,0.4889258444309234,0.9019910097122192,0.9019910097122192,0.0,132.1813507080078,140.0,74991.6953125,0.0,2420.555908203125,1.0,278.15643310546875,282.9254455566406,300.19384765625,305.10211181640625,293.1499938964844,293.1499938964844,278.45001220703125,38104.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84768146276474,1.0,0.0,0.0,3.756536722183228,3.756562232971192,9.41604582749278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.4375,0.0,1671.1605224609375,1895.4371337890625,0.0,2913.5595703125,0.9308757185935974,1.0,0.0,3.0,1.0,0.0
17762820,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8581798672676086,0.3423008620738983,0.3093395531177521,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.9990000128746032,0.5744070410728455,0.5125627517700195,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.984540581703186,0.5097627639770508,0.3563986122608185,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9392297863960266,0.4426159858703613,0.4199250340461731,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7456623315811157,0.2215198278427124,1.006019949913025,285.02276611328125,284.95001220703125,303.2498474121094,297.1758728027344,299.582275390625,297.3031005859375,285.0218200683594,1.0,0.5754576325416565,0.5163954496383667,0.5163954496383667,1.0,1.0,-3.127046585083008,1.1939997673034668,1.933046698570252,0.4879122972488403,1.0,1.0,0.0,134.05853271484375,143.0,74526.15625,0.0,2455.28759765625,1.0,278.443603515625,283.05450439453125,300.1669311523437,304.97039794921875,293.1499938964844,293.1499938964844,278.1499938964844,33642.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842835545539856,1.0,0.0,0.0,3.863946437835693,3.863972187042236,9.962204785551876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.13671875,0.0,1765.802490234375,1895.4371337890625,0.0,2868.218994140625,0.9515775442123412,1.0,0.0,3.0,1.0,0.0
17762880,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8581798672676086,0.3423008620738983,0.3093395531177521,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.9990000128746032,0.5744070410728455,0.5125627517700195,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.984540581703186,0.5097627639770508,0.3563986122608185,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9392297863960266,0.4426159858703613,0.4199250340461731,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7456623315811157,0.2215198278427124,1.006019949913025,285.02276611328125,284.95001220703125,303.2498474121094,297.1758728027344,299.582275390625,297.3031005859375,285.0218200683594,1.0,0.5754576325416565,0.5163954496383667,0.5163954496383667,1.0,1.0,-3.127046585083008,1.1939997673034668,1.933046698570252,0.4879122972488403,1.0,1.0,0.0,134.05853271484375,143.0,74526.15625,0.0,2455.28759765625,1.0,278.443603515625,283.05450439453125,300.1669311523437,304.97039794921875,293.1499938964844,293.1499938964844,278.1499938964844,33642.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842835545539856,1.0,0.0,0.0,3.863946437835693,3.863972187042236,9.962204785551876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.13671875,0.0,1765.802490234375,1895.4371337890625,0.0,2868.218994140625,0.9515775442123412,1.0,0.0,3.0,1.0,0.0
17762940,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8547845482826233,0.3422912359237671,0.3096657395362854,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.9990000128746032,0.5753911137580872,0.5193626880645752,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9820765256881714,0.5116563439369202,0.3579942882061004,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9351996779441832,0.4431728720664978,0.420772522687912,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7429399490356445,0.2216410487890243,1.0076102018356323,284.90118408203125,284.95001220703125,303.2478942871094,297.1681213378906,299.56787109375,297.2901306152344,284.903076171875,1.0,0.5786780118942261,0.5144813656806946,0.5144813656806946,1.0,1.0,-3.140466451644897,1.196141004562378,1.94432532787323,0.4870133101940155,0.9092764854431152,0.9092764854431152,0.0,136.48301696777344,146.0,75467.328125,0.0,2493.933349609375,1.0,278.15679931640625,282.9138488769531,300.1876220703125,305.1309814453125,293.1499938964844,293.1499938964844,278.1499938964844,37985.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499311208724976,1.0,0.0,0.0,3.789819002151489,3.789844751358032,9.583634437149158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.09375,0.0,1709.7822265625,1895.4371337890625,0.0,2934.62548828125,0.9380322098731996,1.0,0.0,3.0,1.0,0.0
17763000,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8547845482826233,0.3422912359237671,0.3096657395362854,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.9990000128746032,0.5753911137580872,0.5193626880645752,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9820765256881714,0.5116563439369202,0.3579942882061004,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9351996779441832,0.4431728720664978,0.420772522687912,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7429399490356445,0.2216410487890243,1.0076102018356323,284.90118408203125,284.95001220703125,303.2478942871094,297.1681213378906,299.56787109375,297.2901306152344,284.903076171875,1.0,0.5786780118942261,0.5144813656806946,0.5144813656806946,1.0,1.0,-3.140466451644897,1.196141004562378,1.94432532787323,0.4870133101940155,0.9092764854431152,0.9092764854431152,0.0,136.48301696777344,146.0,75467.328125,0.0,2493.933349609375,1.0,278.15679931640625,282.9138488769531,300.1876220703125,305.1309814453125,293.1499938964844,293.1499938964844,278.1499938964844,37985.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499311208724976,1.0,0.0,0.0,3.789819002151489,3.789844751358032,9.583634437149158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.09375,0.0,1709.7822265625,1895.4371337890625,0.0,2934.62548828125,0.9380322098731996,1.0,0.0,3.0,1.0,0.0
17763060,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8510268926620483,0.3426599502563476,0.309940367937088,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.9990000128746032,0.575958251953125,0.5269337296485901,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.979130744934082,0.5139610171318054,0.3595421910285949,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9305905103683472,0.4439920485019684,0.4215075969696045,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7398059368133545,0.221824362874031,1.0085843801498413,284.93865966796875,284.95001220703125,303.23663330078125,297.1540222167969,299.55096435546875,297.2795104980469,284.93975830078125,1.0,0.5820238590240479,0.5124574303627014,0.5124574303627014,1.0,1.0,-3.153812885284424,1.1979999542236328,1.9558130502700808,0.4857929944992065,0.9160909056663512,0.9160909056663512,0.0,139.145751953125,149.0,75401.6328125,0.0,2534.031494140625,1.0,278.1501159667969,282.9458923339844,300.1566162109375,305.0667419433594,293.1499938964844,293.1499938964844,278.1499938964844,36831.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849873960018158,1.0,0.0,0.0,3.7565667629241934,3.756592035293579,9.416196462552762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.634765625,0.0,1661.39453125,1895.4371337890625,0.0,2934.08984375,0.9298742413520812,1.0,0.0,3.0,1.0,0.0
17763120,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8510268926620483,0.3426599502563476,0.309940367937088,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.9990000128746032,0.575958251953125,0.5269337296485901,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.979130744934082,0.5139610171318054,0.3595421910285949,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9305905103683472,0.4439920485019684,0.4215075969696045,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7398059368133545,0.221824362874031,1.0085843801498413,284.93865966796875,284.95001220703125,303.23663330078125,297.1540222167969,299.55096435546875,297.2795104980469,284.93975830078125,1.0,0.5820238590240479,0.5124574303627014,0.5124574303627014,1.0,1.0,-3.153812885284424,1.1979999542236328,1.9558130502700808,0.4857929944992065,0.9160909056663512,0.9160909056663512,0.0,139.145751953125,149.0,75401.6328125,0.0,2534.031494140625,1.0,278.1501159667969,282.9458923339844,300.1566162109375,305.0667419433594,293.1499938964844,293.1499938964844,278.1499938964844,36831.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849873960018158,1.0,0.0,0.0,3.7565667629241934,3.756592035293579,9.416196462552762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.634765625,0.0,1661.39453125,1895.4371337890625,0.0,2934.08984375,0.9298742413520812,1.0,0.0,3.0,1.0,0.0
17763180,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8477274179458618,0.3431948125362396,0.3104801774024963,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.9990000128746032,0.5763129591941833,0.5342652797698975,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9764651656150818,0.5164070129394531,0.361289232969284,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9264410734176636,0.4449849426746368,0.4224984049797058,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7369831204414368,0.222094178199768,1.0101209878921509,284.9538269042969,284.95001220703125,303.2167663574219,297.13409423828125,299.5317077636719,297.2704467773437,284.95416259765625,1.0,0.5855330228805542,0.510433554649353,0.510433554649353,1.0,1.0,-3.168415307998657,1.200306057929993,1.968109130859375,0.4847680032253265,0.9248063564300536,0.9248063564300536,0.0,141.82667541503906,152.0,75493.96875,0.0,2577.0048828125,1.0,278.1499938964844,282.9561462402344,300.1374816894531,305.04949951171875,293.1499938964844,293.1499938964844,278.1499938964844,36079.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504894375801086,1.0,0.0,0.0,3.754027843475342,3.754052877426148,9.403472631674958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.013671875,0.0,1652.627685546875,1895.4371337890625,0.0,2939.85498046875,0.9287211298942566,1.0,0.0,3.0,1.0,0.0
17763240,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8477274179458618,0.3431948125362396,0.3104801774024963,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.9990000128746032,0.5763129591941833,0.5342652797698975,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9764651656150818,0.5164070129394531,0.361289232969284,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9264410734176636,0.4449849426746368,0.4224984049797058,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7369831204414368,0.222094178199768,1.0101209878921509,284.9538269042969,284.95001220703125,303.2167663574219,297.13409423828125,299.5317077636719,297.2704467773437,284.95416259765625,1.0,0.5855330228805542,0.510433554649353,0.510433554649353,1.0,1.0,-3.168415307998657,1.200306057929993,1.968109130859375,0.4847680032253265,0.9248063564300536,0.9248063564300536,0.0,141.82667541503906,152.0,75493.96875,0.0,2577.0048828125,1.0,278.1499938964844,282.9561462402344,300.1374816894531,305.04949951171875,293.1499938964844,293.1499938964844,278.1499938964844,36079.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504894375801086,1.0,0.0,0.0,3.754027843475342,3.754052877426148,9.403472631674958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.013671875,0.0,1652.627685546875,1895.4371337890625,0.0,2939.85498046875,0.9287211298942566,1.0,0.0,3.0,1.0,0.0
17763300,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8460603356361389,0.3434435427188873,0.3107499778270721,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.9990000128746032,0.5763335227966309,0.5380311608314514,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9750640988349916,0.5175969004631042,0.3621528446674347,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9243401885032654,0.4454733431339264,0.4230039119720459,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7355620265007019,0.2222256362438202,1.0109217166900637,284.9559020996094,284.95001220703125,303.203857421875,297.1220703125,299.5207214355469,297.265625,284.9560546875,1.0,0.5873305797576904,0.5094216465950012,0.5094216465950012,1.0,1.0,-3.175877571105957,1.2014992237091064,1.97437846660614,0.4842688143253326,0.9280017614364624,0.9280017614364624,0.0,143.21499633789062,152.0,75567.3828125,0.0,2599.205810546875,1.0,278.1499938964844,282.9561462402344,300.1268920898437,305.0439758300781,293.1499938964844,293.1499938964844,278.1499938964844,35903.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510825037956238,1.0,0.0,0.0,3.757902383804321,3.757927417755127,9.422893754162942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.583984375,0.0,1655.8145751953125,1895.4371337890625,0.0,2945.41064453125,0.9294469356536864,1.0,0.0,3.0,1.0,0.0
17763360,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.844347357749939,0.343671590089798,0.3110031485557556,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.9990000128746032,0.5762290954589844,0.5418837666511536,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.973582684993744,0.5187574625015259,0.3629972636699676,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.922181248664856,0.4459434747695923,0.4234957695007324,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7341047525405884,0.2223465293645858,1.0116899013519287,284.9563903808594,284.95001220703125,303.1890563964844,297.1087951660156,299.5087890625,297.2605285644531,284.9564819335937,1.0,0.5891410112380981,0.5083842873573303,0.5083842873573303,1.0,1.0,-3.183297872543335,1.202611207962036,1.9806866645812988,0.4837036728858948,0.93045973777771,0.93045973777771,0.0,144.64178466796875,155.0,75643.125,0.0,2621.668212890625,1.0,278.1499938964844,282.9547424316406,300.11474609375,305.0373229980469,293.1499938964844,293.1499938964844,278.1499938964844,35806.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517901301383972,1.0,0.0,0.0,3.7628707885742174,3.762895822525024,9.44782641454367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.71875,0.0,1660.915771484375,1895.4371337890625,0.0,2952.040283203125,0.9304782152175904,1.0,0.0,3.0,1.0,0.0
17763420,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8398531079292297,0.3440646529197693,0.3114819526672363,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.9973334670066832,0.5759720206260681,0.5457971096038818,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.969251275062561,0.5209887623786926,0.3646470308303833,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9164530634880066,0.4468189477920532,0.4244517385959625,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7302831411361694,0.222544327378273,1.0131853818893433,284.9535522460937,284.95001220703125,303.1541748046875,297.07861328125,299.4830322265625,297.2509765625,284.95343017578125,1.0,0.5925254821777344,0.5063095092773438,0.5063095092773438,1.0,1.0,-3.194331645965576,1.2031919956207275,1.9911397695541384,0.4818674623966217,0.9317283034324646,0.9317283034324646,0.0,148.04942321777344,158.0,75713.0859375,0.0,2661.525146484375,1.0,278.1499938964844,282.9496459960937,300.0858459472656,305.015869140625,293.1499938964844,293.1499938964844,278.1499938964844,35815.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533289432525635,1.0,0.0,0.0,3.7705135345458975,3.770538568496704,9.486244039180748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.6220703125,0.0,1669.9986572265625,1895.4371337890625,0.0,2966.459716796875,0.9321616888046264,1.0,0.0,3.0,1.0,0.0
17763480,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8398531079292297,0.3440646529197693,0.3114819526672363,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.9973334670066832,0.5759720206260681,0.5457971096038818,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.969251275062561,0.5209887623786926,0.3646470308303833,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9164530634880066,0.4468189477920532,0.4244517385959625,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7302831411361694,0.222544327378273,1.0131853818893433,284.9535522460937,284.95001220703125,303.1541748046875,297.07861328125,299.4830322265625,297.2509765625,284.95343017578125,1.0,0.5925254821777344,0.5063095092773438,0.5063095092773438,1.0,1.0,-3.194331645965576,1.2031919956207275,1.9911397695541384,0.4818674623966217,0.9317283034324646,0.9317283034324646,0.0,148.04942321777344,158.0,75713.0859375,0.0,2661.525146484375,1.0,278.1499938964844,282.9496459960937,300.0858459472656,305.015869140625,293.1499938964844,293.1499938964844,278.1499938964844,35815.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533289432525635,1.0,0.0,0.0,3.7705135345458975,3.770538568496704,9.486244039180748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.6220703125,0.0,1669.9986572265625,1895.4371337890625,0.0,2966.459716796875,0.9321616888046264,1.0,0.0,3.0,1.0,0.0
17763540,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8343931436538696,0.344398021697998,0.3119290769100189,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.991918921470642,0.5763055086135864,0.5461077690124512,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9634530544281006,0.52305668592453,0.3662176728248596,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9095556735992432,0.4476307332515716,0.4253721833229065,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7255936861038208,0.2226867228746414,1.0145721435546875,284.9481811523437,284.95001220703125,303.1128845214844,297.04400634765625,299.4560241699219,297.2440490722656,284.9480895996094,1.0,0.5953778028488159,0.504234790802002,0.504234790802002,1.0,1.0,-3.1991395950317383,1.201145052909851,1.9979944229125977,0.4787683486938476,0.9279342889785768,0.9279342889785768,0.0,151.958251953125,161.0,75611.15625,0.0,2693.1572265625,1.0,278.1499938964844,282.9448547363281,300.0508728027344,304.977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36029.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547239303588867,1.0,0.0,0.0,3.768999338150024,3.769024610519409,9.47862645261921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.6923828125,0.0,1669.859375,1895.4371337890625,0.0,2979.53466796875,0.931942880153656,1.0,0.0,3.0,1.0,0.0
17763600,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8343931436538696,0.344398021697998,0.3119290769100189,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481811523437,0.991918921470642,0.5763055086135864,0.5461077690124512,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9634530544281006,0.52305668592453,0.3662176728248596,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9095556735992432,0.4476307332515716,0.4253721833229065,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7255936861038208,0.2226867228746414,1.0145721435546875,284.9481811523437,284.95001220703125,303.1128845214844,297.04400634765625,299.4560241699219,297.2440490722656,284.9480895996094,1.0,0.5953778028488159,0.504234790802002,0.504234790802002,1.0,1.0,-3.1991395950317383,1.201145052909851,1.9979944229125977,0.4787683486938476,0.9279342889785768,0.9279342889785768,0.0,151.958251953125,161.0,75611.15625,0.0,2693.1572265625,1.0,278.1499938964844,282.9448547363281,300.0508728027344,304.977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36029.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547239303588867,1.0,0.0,0.0,3.768999338150024,3.769024610519409,9.47862645261921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.6923828125,0.0,1669.859375,1895.4371337890625,0.0,2979.53466796875,0.931942880153656,1.0,0.0,3.0,1.0,0.0
