time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8299694657325745,0.3447391092777252,0.3123519420623779,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468078613281,0.9873510599136353,0.576920211315155,0.546757698059082,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9586408734321594,0.5250179767608643,0.367682009935379,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9042209982872008,0.4484407901763916,0.4262587428092956,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7217096090316772,0.222818449139595,1.0157686471939087,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4283447265625,297.2386779785156,284.9468078613281,1.0,0.5980543494224548,0.5022952556610107,0.5022952556610107,1.0,1.0,-3.204694986343384,1.199618220329285,2.0050766468048096,0.4759894907474518,0.925066351890564,0.925066351890564,0.0,155.38873291015625,164.0,75482.5,0.0,2723.138427734375,1.0,278.1499938964844,282.9440002441406,300.0116271972656,304.93072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36133.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559191823005676,1.0,0.0,0.0,3.76315188407898,3.763176918029785,9.449237268199796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.3291015625,0.0,1663.770263671875,1895.4371337890625,0.0,2990.739013671875,0.9307120442390442,1.0,0.0,3.0,1.0,0.0
17763720,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8299694657325745,0.3447391092777252,0.3123519420623779,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468078613281,0.9873510599136353,0.576920211315155,0.546757698059082,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9586408734321594,0.5250179767608643,0.367682009935379,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9042209982872008,0.4484407901763916,0.4262587428092956,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7217096090316772,0.222818449139595,1.0157686471939087,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4283447265625,297.2386779785156,284.9468078613281,1.0,0.5980543494224548,0.5022952556610107,0.5022952556610107,1.0,1.0,-3.204694986343384,1.199618220329285,2.0050766468048096,0.4759894907474518,0.925066351890564,0.925066351890564,0.0,155.38873291015625,164.0,75482.5,0.0,2723.138427734375,1.0,278.1499938964844,282.9440002441406,300.0116271972656,304.93072509765625,293.1499938964844,293.1499938964844,278.1499938964844,36133.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559191823005676,1.0,0.0,0.0,3.76315188407898,3.763176918029785,9.449237268199796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.3291015625,0.0,1663.770263671875,1895.4371337890625,0.0,2990.739013671875,0.9307120442390442,1.0,0.0,3.0,1.0,0.0
17763780,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8259806632995605,0.3450749218463897,0.3127659261226654,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.9830551743507384,0.5776053667068481,0.5475013256072998,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9542196393013,0.5269420146942139,0.3691077828407287,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8996232151985168,0.4492399096488952,0.4271299839019775,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7181361317634583,0.2229454219341278,1.0169066190719604,284.9464111328125,284.95001220703125,303.0138854980469,296.96356201171875,299.3993835449219,297.23406982421875,284.9464111328125,1.0,0.6006231307983398,0.5003557801246643,0.5003557801246643,1.0,1.0,-3.210216760635376,1.1980397701263428,2.012176990509033,0.473178893327713,0.922428011894226,0.922428011894226,0.0,158.64659118652344,167.0,75334.078125,0.0,2752.205810546875,1.0,278.1499938964844,282.94415283203125,299.9694519042969,304.8791198730469,293.1499938964844,293.1499938964844,278.1499938964844,36188.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857092559337616,1.0,0.0,0.0,3.755591869354248,3.755617141723633,9.411310202267488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.1396484375,0.0,1655.3023681640625,1895.4371337890625,0.0,3001.740478515625,0.929057240486145,1.0,0.0,3.0,1.0,0.0
17763840,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8259806632995605,0.3450749218463897,0.3127659261226654,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.9830551743507384,0.5776053667068481,0.5475013256072998,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9542196393013,0.5269420146942139,0.3691077828407287,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8996232151985168,0.4492399096488952,0.4271299839019775,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7181361317634583,0.2229454219341278,1.0169066190719604,284.9464111328125,284.95001220703125,303.0138854980469,296.96356201171875,299.3993835449219,297.23406982421875,284.9464111328125,1.0,0.6006231307983398,0.5003557801246643,0.5003557801246643,1.0,1.0,-3.210216760635376,1.1980397701263428,2.012176990509033,0.473178893327713,0.922428011894226,0.922428011894226,0.0,158.64659118652344,167.0,75334.078125,0.0,2752.205810546875,1.0,278.1499938964844,282.94415283203125,299.9694519042969,304.8791198730469,293.1499938964844,293.1499938964844,278.1499938964844,36188.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857092559337616,1.0,0.0,0.0,3.755591869354248,3.755617141723633,9.411310202267488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.1396484375,0.0,1655.3023681640625,1895.4371337890625,0.0,3001.740478515625,0.929057240486145,1.0,0.0,3.0,1.0,0.0
17763900,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8240888714790344,0.3452375531196594,0.3129677176475525,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462890625,0.980956733226776,0.5779497623443604,0.5478797554969788,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9521050453186036,0.5278952717781067,0.369812548160553,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8974563479423523,0.4496325254440307,0.4275584816932678,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7164161205291748,0.223007470369339,1.0174622535705566,284.9462890625,284.95001220703125,302.9862670898437,296.94146728515625,299.3843688964844,297.2319641113281,284.9463195800781,1.0,0.6018806099891663,0.4993859827518463,0.4993859827518463,1.0,1.0,-3.2129454612731934,1.1972200870513916,2.0157253742218018,0.4717548787593841,0.921125054359436,0.921125054359436,0.0,160.23934936523438,167.0,75253.9609375,0.0,2766.51123046875,1.0,278.1499938964844,282.9443664550781,299.9472961425781,304.8518371582031,293.1499938964844,293.1499938964844,278.1499938964844,36207.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576828837394714,1.0,0.0,0.0,3.75140380859375,3.751428842544556,9.390331570102716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.83203125,0.0,1650.534423828125,1895.4371337890625,0.0,3007.275634765625,0.9281315207481384,1.0,0.0,3.0,1.0,0.0
17763960,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8222496509552002,0.3453949093818664,0.3131645321846008,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462890625,0.9788791537284852,0.5782852172851562,0.548252522945404,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9500443935394288,0.5288435220718384,0.370512843132019,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8953576683998108,0.4500185847282409,0.4279805123806,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7147278189659119,0.2230691462755203,1.0180120468139648,284.9462890625,284.95001220703125,302.9576416015625,296.9186706542969,299.3692321777344,297.2299499511719,284.9462890625,1.0,0.6031216382980347,0.4984733164310455,0.4984733164310455,1.0,1.0,-3.215641498565674,1.196483492851257,2.019158124923706,0.4704239666461944,0.9198665618896484,0.9198665618896484,0.0,161.81346130371094,170.0,75171.9609375,0.0,2780.669677734375,1.0,278.1499938964844,282.9447326660156,299.9244384765625,304.8236389160156,293.1499938964844,293.1499938964844,278.1499938964844,36220.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582711815834045,1.0,0.0,0.0,3.747035503387451,3.747060537338257,9.368474707116548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.0390625,0.0,1645.521484375,1895.4371337890625,0.0,3012.791748046875,0.927161693572998,1.0,0.0,3.0,1.0,0.0
17764020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.818677544593811,0.3456956148147583,0.3135454952716827,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.974742829799652,0.5789191126823425,0.548970103263855,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9460392594337464,0.5307304263114929,0.3719053268432617,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8913139700889587,0.450773686170578,0.4288084805011749,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7114003896713257,0.2231934666633606,1.019107699394226,284.9462585449219,284.95001220703125,302.8978576660156,296.8713073730469,299.3384094238281,297.2261657714844,284.9462585449219,1.0,0.6055712103843689,0.4966479539871216,0.4966479539871216,1.0,1.0,-3.2209489345550537,1.1949583292007446,2.025990724563598,0.4677349030971527,0.9173458814620972,0.9173458814620972,0.0,164.93362426757812,173.0,75001.4375,0.0,2808.7275390625,1.0,278.1499938964844,282.94549560546875,299.87725830078125,304.7652282714844,293.1499938964844,293.1499938964844,278.1499938964844,36239.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594874143600464,1.0,0.0,0.0,3.737919807434082,3.7379446029663086,9.32294710764836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.125,0.0,1635.0377197265625,1895.4371337890625,0.0,3024.19775390625,0.9251311421394348,1.0,0.0,3.0,1.0,0.0
17764080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.818677544593811,0.3456956148147583,0.3135454952716827,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.974742829799652,0.5789191126823425,0.548970103263855,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9460392594337464,0.5307304263114929,0.3719053268432617,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8913139700889587,0.450773686170578,0.4288084805011749,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7114003896713257,0.2231934666633606,1.019107699394226,284.9462585449219,284.95001220703125,302.8978576660156,296.8713073730469,299.3384094238281,297.2261657714844,284.9462585449219,1.0,0.6055712103843689,0.4966479539871216,0.4966479539871216,1.0,1.0,-3.2209489345550537,1.1949583292007446,2.025990724563598,0.4677349030971527,0.9173458814620972,0.9173458814620972,0.0,164.93362426757812,173.0,75001.4375,0.0,2808.7275390625,1.0,278.1499938964844,282.94549560546875,299.87725830078125,304.7652282714844,293.1499938964844,293.1499938964844,278.1499938964844,36239.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594874143600464,1.0,0.0,0.0,3.737919807434082,3.7379446029663086,9.32294710764836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.125,0.0,1635.0377197265625,1895.4371337890625,0.0,3024.19775390625,0.9251311421394348,1.0,0.0,3.0,1.0,0.0
17764140,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8152086734771729,0.3459694385528564,0.3139023780822754,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.9706188440322876,0.5794997811317444,0.5496370196342468,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9421799182891846,0.532608687877655,0.3732897341251373,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8874465227127075,0.4514965713024139,0.4296061396598816,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7081031799316406,0.223314106464386,1.020186185836792,284.9461364746094,284.95001220703125,302.83526611328125,296.8219299316406,299.3067321777344,297.2228088378906,284.9461669921875,1.0,0.6079767346382141,0.49482262134552,0.49482262134552,1.0,1.0,-3.226102113723755,1.193329691886902,2.0327725410461426,0.4649864435195923,0.9147172570228576,0.9147172570228576,0.0,168.0224609375,176.0,74818.65625,0.0,2836.380615234375,1.0,278.1499938964844,282.94635009765625,299.82781982421875,304.7037048339844,293.1499938964844,293.1499938964844,278.1499938964844,36256.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606963753700256,1.0,0.0,0.0,3.728140592575073,3.7281653881073,9.274229455513704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.7421875,0.0,1623.810302734375,1895.4371337890625,0.0,3035.536376953125,0.9229500889778136,1.0,0.0,3.0,1.0,0.0
17764200,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8152086734771729,0.3459694385528564,0.3139023780822754,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.9706188440322876,0.5794997811317444,0.5496370196342468,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9421799182891846,0.532608687877655,0.3732897341251373,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8874465227127075,0.4514965713024139,0.4296061396598816,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7081031799316406,0.223314106464386,1.020186185836792,284.9461364746094,284.95001220703125,302.83526611328125,296.8219299316406,299.3067321777344,297.2228088378906,284.9461669921875,1.0,0.6079767346382141,0.49482262134552,0.49482262134552,1.0,1.0,-3.226102113723755,1.193329691886902,2.0327725410461426,0.4649864435195923,0.9147172570228576,0.9147172570228576,0.0,168.0224609375,176.0,74818.65625,0.0,2836.380615234375,1.0,278.1499938964844,282.94635009765625,299.82781982421875,304.7037048339844,293.1499938964844,293.1499938964844,278.1499938964844,36256.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606963753700256,1.0,0.0,0.0,3.728140592575073,3.7281653881073,9.274229455513704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.7421875,0.0,1623.810302734375,1895.4371337890625,0.0,3035.536376953125,0.9229500889778136,1.0,0.0,3.0,1.0,0.0
17764260,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8117964863777161,0.3462204933166504,0.3142390847206116,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.9664927124977112,0.5800430178642273,0.55026775598526,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9384408593177797,0.534485936164856,0.3746722042560577,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8837198615074158,0.4521922171115875,0.4303785264492035,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.704858124256134,0.2234294116497039,1.0212424993515017,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.27459716796875,297.2197570800781,284.946044921875,1.0,0.6103515028953552,0.4929818212985992,0.4929818212985992,1.0,1.0,-3.231125593185425,1.1915771961212158,2.039548397064209,0.4621487259864807,0.9120053052902222,0.9120053052902222,0.0,171.10011291503906,179.0,74626.734375,0.0,2863.788818359375,1.0,278.1499938964844,282.947265625,299.7770690917969,304.6401672363281,293.1499938964844,293.1499938964844,278.1499938964844,36271.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619268536567688,1.0,0.0,0.0,3.717855215072632,3.7178800106048575,9.223128358826216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.7109375,0.0,1612.050048828125,1895.4371337890625,0.0,3047.077392578125,0.9206549525260924,1.0,0.0,3.0,1.0,0.0
17764320,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8117964863777161,0.3462204933166504,0.3142390847206116,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.9664927124977112,0.5800430178642273,0.55026775598526,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9384408593177797,0.534485936164856,0.3746722042560577,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8837198615074158,0.4521922171115875,0.4303785264492035,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.704858124256134,0.2234294116497039,1.0212424993515017,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,299.27459716796875,297.2197570800781,284.946044921875,1.0,0.6103515028953552,0.4929818212985992,0.4929818212985992,1.0,1.0,-3.231125593185425,1.1915771961212158,2.039548397064209,0.4621487259864807,0.9120053052902222,0.9120053052902222,0.0,171.10011291503906,179.0,74626.734375,0.0,2863.788818359375,1.0,278.1499938964844,282.947265625,299.7770690917969,304.6401672363281,293.1499938964844,293.1499938964844,278.1499938964844,36271.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619268536567688,1.0,0.0,0.0,3.717855215072632,3.7178800106048575,9.223128358826216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.7109375,0.0,1612.050048828125,1895.4371337890625,0.0,3047.077392578125,0.9206549525260924,1.0,0.0,3.0,1.0,0.0
17764380,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8084121942520142,0.3464413583278656,0.3145488798618316,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459228515625,0.9623687863349916,0.5805422067642212,0.5508561134338379,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9348315596580504,0.5363708734512329,0.376058280467987,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8801212906837463,0.4528515338897705,0.431116908788681,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7017083168029785,0.223536342382431,1.0222619771957395,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2422180175781,297.2170715332031,284.9459533691406,1.0,0.6126919388771057,0.4911409914493561,0.4911409914493561,1.0,1.0,-3.235987424850464,1.1897175312042236,2.04627013206482,0.4592468738555908,0.9092263579368592,0.9092263579368592,0.0,174.1649932861328,182.0,74425.0703125,0.0,2890.868408203125,1.0,278.1499938964844,282.94830322265625,299.7250671386719,304.5745849609375,293.1499938964844,293.1499938964844,278.1499938964844,36285.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631266951560974,1.0,0.0,0.0,3.707010507583618,3.7070350646972656,9.16939995931898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.9794921875,0.0,1599.6915283203125,1895.4371337890625,0.0,3058.332275390625,0.9182349443435668,1.0,0.0,3.0,1.0,0.0
17764440,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8084121942520142,0.3464413583278656,0.3145488798618316,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459228515625,0.9623687863349916,0.5805422067642212,0.5508561134338379,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9348315596580504,0.5363708734512329,0.376058280467987,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8801212906837463,0.4528515338897705,0.431116908788681,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7017083168029785,0.223536342382431,1.0222619771957395,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.2422180175781,297.2170715332031,284.9459533691406,1.0,0.6126919388771057,0.4911409914493561,0.4911409914493561,1.0,1.0,-3.235987424850464,1.1897175312042236,2.04627013206482,0.4592468738555908,0.9092263579368592,0.9092263579368592,0.0,174.1649932861328,182.0,74425.0703125,0.0,2890.868408203125,1.0,278.1499938964844,282.94830322265625,299.7250671386719,304.5745849609375,293.1499938964844,293.1499938964844,278.1499938964844,36285.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631266951560974,1.0,0.0,0.0,3.707010507583618,3.7070350646972656,9.16939995931898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.9794921875,0.0,1599.6915283203125,1895.4371337890625,0.0,3058.332275390625,0.9182349443435668,1.0,0.0,3.0,1.0,0.0
17764500,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.806720495223999,0.3465420305728912,0.3146951496601105,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458923339844,0.9603069424629213,0.5807783603668213,0.5511376857757568,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.933072566986084,0.5373180508613586,0.3767542243003845,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8783646821975708,0.45316943526268,0.4314751923084259,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.700164794921875,0.2235870659351349,1.0227597951889038,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.2260437011719,297.2158203125,284.9459228515625,1.0,0.6138520240783691,0.4902206063270569,0.4902206063270569,1.0,1.0,-3.2383675575256348,1.188752055168152,2.0496156215667725,0.4577731490135193,0.907829523086548,0.907829523086548,0.0,175.6961669921875,182.0,74321.9765625,0.0,2904.324951171875,1.0,278.1499938964844,282.9488525390625,299.6988830566406,304.5414123535156,293.1499938964844,293.1499938964844,278.1499938964844,36290.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637226223945618,1.0,0.0,0.0,3.7014551162719727,3.70147967338562,9.141937766798948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.294921875,0.0,1593.3797607421875,1895.4371337890625,0.0,3063.922607421875,0.9169944524765016,1.0,0.0,3.0,1.0,0.0
17764560,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8050276041030884,0.3466368615627289,0.3148362040519714,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458923339844,0.9582479596138,0.5810065865516663,0.5514116883277893,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9313458204269408,0.5382688641548157,0.3774523735046386,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8766368627548218,0.4534802138805389,0.4318268001079559,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6986426115036011,0.2236361503601074,1.0232503414154053,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,299.2100524902344,297.21466064453125,284.9459228515625,1.0,0.6150060296058655,0.489344835281372,0.489344835281372,1.0,1.0,-3.240718603134156,1.187853217124939,2.0528652667999268,0.4563735723495483,0.9064634442329408,0.9064634442329408,0.0,177.2261962890625,185.0,74218.9765625,0.0,2917.73193359375,1.0,278.1499938964844,282.9494323730469,299.672607421875,304.5080871582031,293.1499938964844,293.1499938964844,278.1499938964844,36295.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643124103546143,1.0,0.0,0.0,3.695873260498047,3.6958978176116943,9.114386330111302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.6591796875,0.0,1587.042236328125,1895.4371337890625,0.0,3069.455322265625,0.9157475829124452,1.0,0.0,3.0,1.0,0.0
17764620,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8016873002052307,0.3468013405799866,0.3150958716869354,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459228515625,0.9541386961936952,0.5814300179481506,0.5519284605979919,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9279977083206176,0.5401902794837952,0.3788612186908722,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8732602596282959,0.4540712237358093,0.4325014650821686,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6956598162651062,0.2237274348735809,1.024200439453125,284.9459228515625,284.95001220703125,302.5712280273437,296.6141357421875,299.1783752441406,297.2126159667969,284.9459228515625,1.0,0.6172909140586853,0.4875933527946472,0.4875933527946472,1.0,1.0,-3.245301485061645,1.185991287231445,2.0593101978302,0.4535402059555053,0.9037602543830872,0.9037602543830872,0.0,180.2803192138672,188.0,74010.4609375,0.0,2944.315673828125,1.0,278.1499938964844,282.9505920410156,299.6199951171875,304.4411315917969,293.1499938964844,293.1499938964844,278.1499938964844,36300.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654612898826599,1.0,0.0,0.0,3.684584379196167,3.6846086978912354,9.058792329597054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.2236328125,0.0,1574.25390625,1895.4371337890625,0.0,3080.23291015625,0.9132246971130372,1.0,0.0,3.0,1.0,0.0
17764680,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8016873002052307,0.3468013405799866,0.3150958716869354,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459228515625,0.9541386961936952,0.5814300179481506,0.5519284605979919,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9279977083206176,0.5401902794837952,0.3788612186908722,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8732602596282959,0.4540712237358093,0.4325014650821686,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6956598162651062,0.2237274348735809,1.024200439453125,284.9459228515625,284.95001220703125,302.5712280273437,296.6141357421875,299.1783752441406,297.2126159667969,284.9459228515625,1.0,0.6172909140586853,0.4875933527946472,0.4875933527946472,1.0,1.0,-3.245301485061645,1.185991287231445,2.0593101978302,0.4535402059555053,0.9037602543830872,0.9037602543830872,0.0,180.2803192138672,188.0,74010.4609375,0.0,2944.315673828125,1.0,278.1499938964844,282.9505920410156,299.6199951171875,304.4411315917969,293.1499938964844,293.1499938964844,278.1499938964844,36300.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654612898826599,1.0,0.0,0.0,3.684584379196167,3.6846086978912354,9.058792329597054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.2236328125,0.0,1574.25390625,1895.4371337890625,0.0,3080.23291015625,0.9132246971130372,1.0,0.0,3.0,1.0,0.0
17764740,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7984219193458557,0.3469418585300445,0.3153344690799713,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.9500471949577332,0.5818226337432861,0.5524166822433472,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9247809052467346,0.5421341061592102,0.380284696817398,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8699851036071777,0.4546332955360412,0.4331493079662323,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6927542090415955,0.2238124459981918,1.0251232385635376,284.9459533691406,284.95001220703125,302.5054016113281,296.5620422363281,299.1471862792969,297.2108154296875,284.94598388671875,1.0,0.6195542812347412,0.4858418405056,0.4858418405056,1.0,1.0,-3.249774694442749,1.184049367904663,2.065725088119507,0.4506542086601257,0.9010858535766602,0.9010858535766602,0.0,183.33409118652344,191.0,73800.3046875,0.0,2970.738525390625,1.0,278.1499938964844,282.9517822265625,299.56768798828125,304.374267578125,293.1499938964844,293.1499938964844,278.1499938964844,36303.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665628433227539,1.0,0.0,0.0,3.6732141971588135,3.673238515853882,9.002970386973175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.890625,0.0,1561.436767578125,1895.4371337890625,0.0,3090.566650390625,0.9106823205947876,1.0,0.0,3.0,1.0,0.0
17764800,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7984219193458557,0.3469418585300445,0.3153344690799713,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.9500471949577332,0.5818226337432861,0.5524166822433472,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9247809052467346,0.5421341061592102,0.380284696817398,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8699851036071777,0.4546332955360412,0.4331493079662323,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6927542090415955,0.2238124459981918,1.0251232385635376,284.9459533691406,284.95001220703125,302.5054016113281,296.5620422363281,299.1471862792969,297.2108154296875,284.94598388671875,1.0,0.6195542812347412,0.4858418405056,0.4858418405056,1.0,1.0,-3.249774694442749,1.184049367904663,2.065725088119507,0.4506542086601257,0.9010858535766602,0.9010858535766602,0.0,183.33409118652344,191.0,73800.3046875,0.0,2970.738525390625,1.0,278.1499938964844,282.9517822265625,299.56768798828125,304.374267578125,293.1499938964844,293.1499938964844,278.1499938964844,36303.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665628433227539,1.0,0.0,0.0,3.6732141971588135,3.673238515853882,9.002970386973175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.890625,0.0,1561.436767578125,1895.4371337890625,0.0,3090.566650390625,0.9106823205947876,1.0,0.0,3.0,1.0,0.0
17764860,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7952258586883545,0.3470394909381866,0.3155364990234375,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.9459964632987976,0.5821899771690369,0.552878201007843,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9217508435249328,0.5441742539405823,0.381765604019165,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8668053150177002,0.4551455080509186,0.4337522685527801,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6899311542510986,0.2238901853561401,1.0260114669799805,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.11700439453125,297.2095642089844,284.946044921875,1.0,0.6217942833900452,0.4840603768825531,0.4840603768825531,1.0,1.0,-3.254147529602051,1.1819689273834229,2.072178602218628,0.44765505194664,0.8985037207603455,0.8985037207603455,0.0,186.379150390625,194.0,73590.6953125,0.0,2996.967529296875,1.0,278.1499938964844,282.95294189453125,299.51641845703125,304.30828857421875,293.1499938964844,293.1499938964844,278.45001220703125,36303.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676143288612366,1.0,0.0,0.0,3.6618971824646,3.661921501159668,8.947580454332638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.9384765625,0.0,1548.72412109375,1895.4371337890625,0.0,3100.430908203125,0.9081512689590454,1.0,0.0,3.0,1.0,0.0
17764920,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7952258586883545,0.3470394909381866,0.3155364990234375,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.9459964632987976,0.5821899771690369,0.552878201007843,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9217508435249328,0.5441742539405823,0.381765604019165,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8668053150177002,0.4551455080509186,0.4337522685527801,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6899311542510986,0.2238901853561401,1.0260114669799805,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.11700439453125,297.2095642089844,284.946044921875,1.0,0.6217942833900452,0.4840603768825531,0.4840603768825531,1.0,1.0,-3.254147529602051,1.1819689273834229,2.072178602218628,0.44765505194664,0.8985037207603455,0.8985037207603455,0.0,186.379150390625,194.0,73590.6953125,0.0,2996.967529296875,1.0,278.1499938964844,282.95294189453125,299.51641845703125,304.30828857421875,293.1499938964844,293.1499938964844,278.45001220703125,36303.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676143288612366,1.0,0.0,0.0,3.6618971824646,3.661921501159668,8.947580454332638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.9384765625,0.0,1548.72412109375,1895.4371337890625,0.0,3100.430908203125,0.9081512689590454,1.0,0.0,3.0,1.0,0.0
17764980,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7929562330245972,0.3476710915565491,0.3160780966281891,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.9429766535758972,0.5831632018089294,0.5537416934967041,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9198535084724426,0.5468540191650391,0.383571982383728,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8645192384719849,0.4561414718627929,0.4346703886985779,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.687869131565094,0.2242432385683059,1.0276979207992554,285.0201721191406,284.95001220703125,302.3790283203125,296.4610900878906,299.0910339355469,297.213623046875,285.017578125,1.0,0.6241774559020996,0.4822789132595062,0.4822789132595062,1.0,1.0,-3.2611348628997803,1.180899143218994,2.080235719680786,0.4450278580188751,0.9926733374595642,0.9926733374595642,0.0,189.05596923828125,197.0,73015.640625,0.0,3026.82861328125,1.0,278.4432373046875,283.0445861816406,299.4559631347656,304.1622009277344,293.1499938964844,293.1499938964844,278.1499938964844,32793.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864071786403656,1.0,0.0,0.0,3.795657396316528,3.795682430267334,9.613185056878135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.6767578125,0.0,1676.3868408203125,1895.4371337890625,0.0,3067.197998046875,0.935560941696167,1.0,0.0,3.0,1.0,0.0
17765040,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7929562330245972,0.3476710915565491,0.3160780966281891,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.9429766535758972,0.5831632018089294,0.5537416934967041,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9198535084724426,0.5468540191650391,0.383571982383728,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8645192384719849,0.4561414718627929,0.4346703886985779,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.687869131565094,0.2242432385683059,1.0276979207992554,285.0201721191406,284.95001220703125,302.3790283203125,296.4610900878906,299.0910339355469,297.213623046875,285.017578125,1.0,0.6241774559020996,0.4822789132595062,0.4822789132595062,1.0,1.0,-3.2611348628997803,1.180899143218994,2.080235719680786,0.4450278580188751,0.9926733374595642,0.9926733374595642,0.0,189.05596923828125,197.0,73015.640625,0.0,3026.82861328125,1.0,278.4432373046875,283.0445861816406,299.4559631347656,304.1622009277344,293.1499938964844,293.1499938964844,278.1499938964844,32793.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864071786403656,1.0,0.0,0.0,3.795657396316528,3.795682430267334,9.613185056878135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.6767578125,0.0,1676.3868408203125,1895.4371337890625,0.0,3067.197998046875,0.935560941696167,1.0,0.0,3.0,1.0,0.0
17765100,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7914842963218689,0.3474723398685455,0.316226601600647,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.9410730004310608,0.5831106901168823,0.5540564656257629,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9185295701026917,0.5476603507995605,0.3843975961208343,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8630706071853638,0.4561997950077057,0.435031920671463,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.686604380607605,0.2242143154144287,1.0284368991851809,284.8729553222656,284.95001220703125,302.3490600585937,296.4368591308594,299.0755920410156,297.211181640625,284.8694763183594,1.0,0.6253776550292969,0.4813881814479828,0.4813881814479828,1.0,1.0,-3.2640154361724854,1.1800936460494995,2.0839219093322754,0.4436967372894287,0.8937667608261108,0.8937667608261108,0.0,190.6015167236328,197.0,73941.015625,0.0,3041.62939453125,1.0,278.19439697265625,282.8816833496094,299.4744873046875,304.365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36801.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702545762062073,1.0,0.0,0.0,3.7757956981658936,3.7758209705352783,9.51284107486572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.1533203125,0.0,1683.8787841796875,1895.4371337890625,0.0,3125.19873046875,0.9320051670074464,1.0,0.0,3.0,1.0,0.0
17765160,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7891144752502441,0.3470962941646576,0.3159757256507873,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.9381195306777954,0.5828506946563721,0.5539112687110901,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9161983728408812,0.548336386680603,0.3849069774150848,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8607944846153259,0.4560709297657013,0.4350156188011169,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6846213936805725,0.224065825343132,1.0282596349716189,284.8947448730469,284.95001220703125,302.3199157714844,296.4132080078125,299.0591735839844,297.2068176269531,284.896484375,1.0,0.6264109015464783,0.4805071353912353,0.4805071353912353,1.0,1.0,-3.2639217376708984,1.1781178712844849,2.085803747177124,0.441810667514801,0.8848146200180054,0.8848146200180054,0.0,192.5403594970703,200.0,73547.4765625,0.0,3052.238525390625,1.0,278.1567687988281,282.9064025878906,299.4364929199219,304.259765625,293.1499938964844,293.1499938964844,278.45001220703125,38411.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720622658729553,1.0,0.0,0.0,3.6993985176086426,3.699423551559448,9.131782121585276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.337890625,0.0,1607.1131591796875,1895.4371337890625,0.0,3142.15478515625,0.918236255645752,1.0,0.0,3.0,1.0,0.0
17765220,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7863205671310425,0.3474632501602173,0.316152423620224,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.9344823956489564,0.5835509896278381,0.5543780326843262,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.913959264755249,0.5510609745979309,0.3866330683231354,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8580512404441833,0.4567659795284271,0.4355403482913971,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6821528077125549,0.224265307188034,1.0290400981903076,284.9953918457031,284.95001220703125,302.2645263671875,296.3677062988281,299.0355834960937,297.2103576660156,284.9937744140625,1.0,0.6285783648490906,0.4787450730800628,0.4787450730800628,1.0,1.0,-3.268331527709961,1.175992131233215,2.092339515686035,0.4386546313762665,0.9722195863723756,0.9722195863723756,0.0,195.43862915039065,203.0,72751.859375,0.0,3077.951416015625,1.0,278.4434814453125,283.0235595703125,299.3590087890625,304.0520324707031,293.1499938964844,293.1499938964844,278.1499938964844,33822.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672244548797607,1.0,0.0,0.0,3.7980706691741934,3.798095703125,9.625412076275095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.537109375,0.0,1687.2783203125,1895.4371337890625,0.0,3096.7734375,0.9368003606796264,1.0,0.0,3.0,1.0,0.0
17765280,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7863205671310425,0.3474632501602173,0.316152423620224,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.9344823956489564,0.5835509896278381,0.5543780326843262,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.913959264755249,0.5510609745979309,0.3866330683231354,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8580512404441833,0.4567659795284271,0.4355403482913971,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6821528077125549,0.224265307188034,1.0290400981903076,284.9953918457031,284.95001220703125,302.2645263671875,296.3677062988281,299.0355834960937,297.2103576660156,284.9937744140625,1.0,0.6285783648490906,0.4787450730800628,0.4787450730800628,1.0,1.0,-3.268331527709961,1.175992131233215,2.092339515686035,0.4386546313762665,0.9722195863723756,0.9722195863723756,0.0,195.43862915039065,203.0,72751.859375,0.0,3077.951416015625,1.0,278.4434814453125,283.0235595703125,299.3590087890625,304.0520324707031,293.1499938964844,293.1499938964844,278.1499938964844,33822.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672244548797607,1.0,0.0,0.0,3.7980706691741934,3.798095703125,9.625412076275095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.537109375,0.0,1687.2783203125,1895.4371337890625,0.0,3096.7734375,0.9368003606796264,1.0,0.0,3.0,1.0,0.0
17765340,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7828441262245178,0.3469452559947967,0.3160321712493896,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.9300214052200316,0.583280086517334,0.554518461227417,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9109630584716796,0.5528041124343872,0.3881140649318695,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8547085523605347,0.456689715385437,0.4358138740062713,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6792064905166626,0.2240952104330063,1.029440999031067,284.89776611328125,284.95001220703125,302.2135314941406,296.3251037597656,299.0078125,297.2050476074219,284.8992614746094,1.0,0.6306977868080139,0.476982980966568,0.476982980966568,1.0,1.0,-3.270956039428711,1.1731046438217163,2.097851514816284,0.4353481531143188,0.8765051364898682,0.8765051364898682,0.0,198.76026916503903,206.0,73133.515625,0.0,3102.19775390625,1.0,278.1567687988281,282.9111022949219,299.3427124023437,304.1352844238281,293.1499938964844,293.1499938964844,278.45001220703125,38829.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739795088768005,1.0,0.0,0.0,3.6752326488494873,3.675257444381714,9.01286739463103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.3134765625,0.0,1582.7362060546875,1895.4371337890625,0.0,3160.13671875,0.913332223892212,1.0,0.0,3.0,1.0,0.0
17765400,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7828441262245178,0.3469452559947967,0.3160321712493896,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.9300214052200316,0.583280086517334,0.554518461227417,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9109630584716796,0.5528041124343872,0.3881140649318695,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8547085523605347,0.456689715385437,0.4358138740062713,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6792064905166626,0.2240952104330063,1.029440999031067,284.89776611328125,284.95001220703125,302.2135314941406,296.3251037597656,299.0078125,297.2050476074219,284.8992614746094,1.0,0.6306977868080139,0.476982980966568,0.476982980966568,1.0,1.0,-3.270956039428711,1.1731046438217163,2.097851514816284,0.4353481531143188,0.8765051364898682,0.8765051364898682,0.0,198.76026916503903,206.0,73133.515625,0.0,3102.19775390625,1.0,278.1567687988281,282.9111022949219,299.3427124023437,304.1352844238281,293.1499938964844,293.1499938964844,278.45001220703125,38829.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739795088768005,1.0,0.0,0.0,3.6752326488494873,3.675257444381714,9.01286739463103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.3134765625,0.0,1582.7362060546875,1895.4371337890625,0.0,3160.13671875,0.913332223892212,1.0,0.0,3.0,1.0,0.0
17765460,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7804521322250366,0.347359150648117,0.3162707090377807,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.926843762397766,0.5840154886245728,0.5550374984741211,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.90932959318161,0.5557449460029602,0.3900081515312195,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8523645401000977,0.457403153181076,0.4363645911216736,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6770884990692139,0.2243332713842392,1.0303800106048584,284.9972839355469,284.95001220703125,302.16766357421875,296.2858581542969,298.9891357421875,297.2101135253906,284.99578857421875,1.0,0.6328417658805847,0.4753246605396271,0.4753246605396271,1.0,1.0,-3.2759275436401367,1.1713560819625854,2.104571580886841,0.4324540793895721,0.964608371257782,0.964608371257782,0.0,201.50157165527344,209.0,72377.6171875,0.0,3128.3759765625,1.0,278.4432983398437,283.0269775390625,299.2740478515625,303.9384765625,293.1499938964844,293.1499938964844,278.1499938964844,33843.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685137629508972,1.0,0.0,0.0,3.775458574295044,3.7754836082458496,9.511143161944348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.6708984375,0.0,1660.5908203125,1895.4371337890625,0.0,3108.86865234375,0.9317197799682616,1.0,0.0,3.0,1.0,0.0
