time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7804521322250366,0.347359150648117,0.3162707090377807,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.926843762397766,0.5840154886245728,0.5550374984741211,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.90932959318161,0.5557449460029602,0.3900081515312195,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8523645401000977,0.457403153181076,0.4363645911216736,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6770884990692139,0.2243332713842392,1.0303800106048584,284.9972839355469,284.95001220703125,302.16766357421875,296.2858581542969,298.9891357421875,297.2101135253906,284.99578857421875,1.0,0.6328417658805847,0.4753246605396271,0.4753246605396271,1.0,1.0,-3.2759275436401367,1.1713560819625854,2.104571580886841,0.4324540793895721,0.964608371257782,0.964608371257782,0.0,201.50157165527344,209.0,72377.6171875,0.0,3128.3759765625,1.0,278.4432983398437,283.0269775390625,299.2740478515625,303.9384765625,293.1499938964844,293.1499938964844,278.1499938964844,33843.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685137629508972,1.0,0.0,0.0,3.775458574295044,3.7754836082458496,9.511143161944348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.6708984375,0.0,1660.5908203125,1895.4371337890625,0.0,3108.86865234375,0.9317197799682616,1.0,0.0,3.0,1.0,0.0
17765580,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7772160172462463,0.3468369841575622,0.316148966550827,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.922668755054474,0.5837235450744629,0.5551623106002808,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9067702889442444,0.5576494336128235,0.3916016519069671,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8492807149887085,0.4573085308074951,0.4366225302219391,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6743810176849365,0.2241876274347305,1.0308880805969238,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.9664001464844,297.20574951171875,284.90386962890625,1.0,0.6349539160728455,0.4736663103103637,0.4736663103103637,1.0,1.0,-3.2787768840789795,1.168727159500122,2.1100497245788574,0.4293637573719024,0.8735108971595764,0.8735108971595764,0.0,204.77818298339844,212.0,72791.734375,0.0,3152.95556640625,1.0,278.15692138671875,282.9163818359375,299.26666259765625,304.03271484375,293.1499938964844,293.1499938964844,278.45001220703125,38721.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750143647193909,1.0,0.0,0.0,3.654410362243652,3.6544349193573,8.911030136005138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.9169921875,0.0,1558.465087890625,1895.4371337890625,0.0,3169.841552734375,0.9086438417434692,1.0,0.0,3.0,1.0,0.0
17765640,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7772160172462463,0.3468369841575622,0.316148966550827,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.922668755054474,0.5837235450744629,0.5551623106002808,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9067702889442444,0.5576494336128235,0.3916016519069671,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8492807149887085,0.4573085308074951,0.4366225302219391,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6743810176849365,0.2241876274347305,1.0308880805969238,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.9664001464844,297.20574951171875,284.90386962890625,1.0,0.6349539160728455,0.4736663103103637,0.4736663103103637,1.0,1.0,-3.2787768840789795,1.168727159500122,2.1100497245788574,0.4293637573719024,0.8735108971595764,0.8735108971595764,0.0,204.77818298339844,212.0,72791.734375,0.0,3152.95556640625,1.0,278.15692138671875,282.9163818359375,299.26666259765625,304.03271484375,293.1499938964844,293.1499938964844,278.45001220703125,38721.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750143647193909,1.0,0.0,0.0,3.654410362243652,3.6544349193573,8.911030136005138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.9169921875,0.0,1558.465087890625,1895.4371337890625,0.0,3169.841552734375,0.9086438417434692,1.0,0.0,3.0,1.0,0.0
17765700,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7757407426834106,0.3469691276550293,0.3161038756370544,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.920754611492157,0.5839892029762268,0.5552188158035278,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9057064056396484,0.5591246485710144,0.3924542069435119,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8478655219078064,0.4575793743133545,0.4367361068725586,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6731163263320923,0.2242663502693176,1.031026005744934,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.9587097167969,297.2077941894531,285.0187072753906,1.0,0.6359624862670898,0.4728371500968933,0.4728371500968933,1.0,1.0,-3.280112028121948,1.167377233505249,2.112734794616699,0.4276794195175171,0.953642189502716,0.953642189502716,0.0,206.30972290039065,212.0,71956.53125,0.0,3164.47607421875,1.0,278.4022216796875,283.0460510253906,299.2094116210937,303.7990417480469,293.1499938964844,293.1499938964844,278.45001220703125,34314.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702037334442139,1.0,0.0,0.0,3.699556827545166,3.6995811462402335,9.132563718594612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.5400390625,0.0,1576.225830078125,1895.4371337890625,0.0,3124.721923828125,0.9168596267700196,1.0,0.0,3.0,1.0,0.0
17765760,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.774932861328125,0.3472025096416473,0.3163554072380066,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.9196381568908693,0.5843850374221802,0.5556259751319885,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.90539288520813,0.5607203841209412,0.3935922384262085,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.847059965133667,0.4579644799232483,0.4371299147605896,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6723935008049011,0.2244292795658111,1.0318711996078491,284.9990539550781,284.95001220703125,302.09423828125,296.219482421875,298.9526062011719,297.21124267578125,284.9975280761719,1.0,0.6370896697044373,0.4720127582550049,0.4720127582550049,1.0,1.0,-3.2837607860565186,1.166935920715332,2.1168248653411865,0.4264348745346069,0.9613324403762816,0.9613324403762816,0.0,207.52438354492188,215.0,72091.484375,0.0,3179.320556640625,1.0,278.4430847167969,283.0290832519531,299.2063903808594,303.8479919433594,293.1499938964844,293.1499938964844,278.1499938964844,33731.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693197965621948,1.0,0.0,0.0,3.758689403533936,3.758713960647583,9.426840392734448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.5302734375,0.0,1640.00537109375,1895.4371337890625,0.0,3116.4296875,0.9279347658157348,1.0,0.0,3.0,1.0,0.0
17765820,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7718128561973572,0.3466310799121856,0.3161882758140564,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.915647566318512,0.5840107202529907,0.5556737780570984,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9031305313110352,0.5627545714378357,0.3952738642692566,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8441057205200195,0.4578052759170532,0.4373275339603424,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6698175072669983,0.2242800891399383,1.0323702096939087,284.9045715332031,284.95001220703125,302.068115234375,296.1933288574219,298.9351806640625,297.20721435546875,284.90582275390625,1.0,0.639182448387146,0.4703639447689056,0.4703639447689056,1.0,1.0,-3.2864856719970703,1.1642203330993652,2.122265338897705,0.4232922196388244,0.8718029260635376,0.8718029260635376,0.0,210.8165740966797,218.0,72543.4609375,0.0,3203.811767578125,1.0,278.1570129394531,282.9180908203125,299.2085266113281,303.95440673828125,293.1499938964844,293.1499938964844,278.45001220703125,38619.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756416440010071,1.0,0.0,0.0,3.640871286392212,3.6408958435058594,8.84512473930954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.5185546875,0.0,1542.5870361328125,1895.4371337890625,0.0,3175.723876953125,0.9055596590042114,1.0,0.0,3.0,1.0,0.0
17765880,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7718128561973572,0.3466310799121856,0.3161882758140564,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.915647566318512,0.5840107202529907,0.5556737780570984,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9031305313110352,0.5627545714378357,0.3952738642692566,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8441057205200195,0.4578052759170532,0.4373275339603424,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6698175072669983,0.2242800891399383,1.0323702096939087,284.9045715332031,284.95001220703125,302.068115234375,296.1933288574219,298.9351806640625,297.20721435546875,284.90582275390625,1.0,0.639182448387146,0.4703639447689056,0.4703639447689056,1.0,1.0,-3.2864856719970703,1.1642203330993652,2.122265338897705,0.4232922196388244,0.8718029260635376,0.8718029260635376,0.0,210.8165740966797,218.0,72543.4609375,0.0,3203.811767578125,1.0,278.1570129394531,282.9180908203125,299.2085266113281,303.95440673828125,293.1499938964844,293.1499938964844,278.45001220703125,38619.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756416440010071,1.0,0.0,0.0,3.640871286392212,3.6408958435058594,8.84512473930954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.5185546875,0.0,1542.5870361328125,1895.4371337890625,0.0,3175.723876953125,0.9055596590042114,1.0,0.0,3.0,1.0,0.0
17765940,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7696131467819214,0.3469397723674774,0.3163483142852783,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.9127757549285888,0.5845938920974731,0.5560616254806519,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9019880294799804,0.5660155415534973,0.3973770439624786,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8419744968414307,0.4583896100521087,0.4377714395523071,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6679303646087646,0.2245136499404907,1.0333253145217896,284.9993896484375,284.95001220703125,302.04998779296875,296.1724853515625,298.92724609375,297.2132263183594,284.99786376953125,1.0,0.6412951350212097,0.4687151312828064,0.4687151312828064,1.0,1.0,-3.2913477420806885,1.1623293161392212,2.1290183067321777,0.4202964007854461,0.9592539668083192,0.9592539668083192,0.0,213.569580078125,221.0,71891.59375,0.0,3230.0771484375,1.0,278.4430847167969,283.0287780761719,299.1581420898437,303.7828674316406,293.1499938964844,293.1499938964844,278.1499938964844,33666.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696670532226562,1.0,0.0,0.0,3.748545646667481,3.748570203781128,9.37602862904896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.08984375,0.0,1627.6661376953125,1895.4371337890625,0.0,3119.687744140625,0.925529718399048,1.0,0.0,3.0,1.0,0.0
17766000,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7696131467819214,0.3469397723674774,0.3163483142852783,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.9127757549285888,0.5845938920974731,0.5560616254806519,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9019880294799804,0.5660155415534973,0.3973770439624786,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8419744968414307,0.4583896100521087,0.4377714395523071,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6679303646087646,0.2245136499404907,1.0333253145217896,284.9993896484375,284.95001220703125,302.04998779296875,296.1724853515625,298.92724609375,297.2132263183594,284.99786376953125,1.0,0.6412951350212097,0.4687151312828064,0.4687151312828064,1.0,1.0,-3.2913477420806885,1.1623293161392212,2.1290183067321777,0.4202964007854461,0.9592539668083192,0.9592539668083192,0.0,213.569580078125,221.0,71891.59375,0.0,3230.0771484375,1.0,278.4430847167969,283.0287780761719,299.1581420898437,303.7828674316406,293.1499938964844,293.1499938964844,278.1499938964844,33666.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696670532226562,1.0,0.0,0.0,3.748545646667481,3.748570203781128,9.37602862904896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.08984375,0.0,1627.6661376953125,1895.4371337890625,0.0,3119.687744140625,0.925529718399048,1.0,0.0,3.0,1.0,0.0
17766060,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7666327357292175,0.346315324306488,0.3161298632621765,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9090874791145324,0.5841856598854065,0.5560662150382996,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9000840187072754,0.5683823823928833,0.3992676436901092,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8391633629798889,0.458158791065216,0.4378992915153503,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6655044555664062,0.2243592441082,1.033790946006775,284.9057006835937,284.95001220703125,302.0382995605469,296.1548156738281,298.9158020019531,297.2104187011719,284.90692138671875,1.0,0.6433714032173157,0.4670808017253876,0.4670808017253876,1.0,1.0,-3.29408597946167,1.1595879793167114,2.134498119354248,0.4171928763389587,0.8709823489189148,0.8709823489189148,0.0,216.84811401367188,224.0,72380.2734375,0.0,3254.616455078125,1.0,278.1570739746094,282.9178466796875,299.1697998046875,303.9017639160156,293.1499938964844,293.1499938964844,278.45001220703125,38543.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759384751319885,1.0,0.0,0.0,3.633001565933228,3.633025884628296,8.80692880400602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.5029296875,0.0,1533.2803955078125,1895.4371337890625,0.0,3178.506591796875,0.9037525057792664,1.0,0.0,3.0,1.0,0.0
17766120,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7666327357292175,0.346315324306488,0.3161298632621765,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9090874791145324,0.5841856598854065,0.5560662150382996,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9000840187072754,0.5683823823928833,0.3992676436901092,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8391633629798889,0.458158791065216,0.4378992915153503,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6655044555664062,0.2243592441082,1.033790946006775,284.9057006835937,284.95001220703125,302.0382995605469,296.1548156738281,298.9158020019531,297.2104187011719,284.90692138671875,1.0,0.6433714032173157,0.4670808017253876,0.4670808017253876,1.0,1.0,-3.29408597946167,1.1595879793167114,2.134498119354248,0.4171928763389587,0.8709823489189148,0.8709823489189148,0.0,216.84811401367188,224.0,72380.2734375,0.0,3254.616455078125,1.0,278.1570739746094,282.9178466796875,299.1697998046875,303.9017639160156,293.1499938964844,293.1499938964844,278.45001220703125,38543.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759384751319885,1.0,0.0,0.0,3.633001565933228,3.633025884628296,8.80692880400602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.5029296875,0.0,1533.2803955078125,1895.4371337890625,0.0,3178.506591796875,0.9037525057792664,1.0,0.0,3.0,1.0,0.0
17766180,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7645437121391296,0.3465703725814819,0.3162419199943542,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9064845442771912,0.584733784198761,0.5564262270927429,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8992499709129333,0.5719648003578186,0.4016088843345642,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8371413946151733,0.4586725234985351,0.4382758140563965,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6637437343597412,0.2245896309614181,1.034725546836853,284.99969482421875,284.95001220703125,302.0307006835937,296.1377868652344,298.912353515625,297.2174987792969,284.9981384277344,1.0,0.6454766988754272,0.4654464721679687,0.4654464721679687,1.0,1.0,-3.2990379333496094,1.157688856124878,2.1413493156433105,0.4143502116203308,0.958272099494934,0.958272099494934,0.0,219.58694458007807,227.0,71755.2734375,0.0,3281.132080078125,1.0,278.44305419921875,283.0272827148437,299.12408447265625,303.7382507324219,293.1499938964844,293.1499938964844,278.1499938964844,33617.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700904846191406,1.0,0.0,0.0,3.742653131484986,3.742677688598633,9.346574074697856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.025390625,0.0,1620.43408203125,1895.4371337890625,0.0,3123.659423828125,0.9241669178009032,1.0,0.0,3.0,1.0,0.0
17766240,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7645437121391296,0.3465703725814819,0.3162419199943542,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9064845442771912,0.584733784198761,0.5564262270927429,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8992499709129333,0.5719648003578186,0.4016088843345642,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8371413946151733,0.4586725234985351,0.4382758140563965,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6637437343597412,0.2245896309614181,1.034725546836853,284.99969482421875,284.95001220703125,302.0307006835937,296.1377868652344,298.912353515625,297.2174987792969,284.9981384277344,1.0,0.6454766988754272,0.4654464721679687,0.4654464721679687,1.0,1.0,-3.2990379333496094,1.157688856124878,2.1413493156433105,0.4143502116203308,0.958272099494934,0.958272099494934,0.0,219.58694458007807,227.0,71755.2734375,0.0,3281.132080078125,1.0,278.44305419921875,283.0272827148437,299.12408447265625,303.7382507324219,293.1499938964844,293.1499938964844,278.1499938964844,33617.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700904846191406,1.0,0.0,0.0,3.742653131484986,3.742677688598633,9.346574074697856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.025390625,0.0,1620.43408203125,1895.4371337890625,0.0,3123.659423828125,0.9241669178009032,1.0,0.0,3.0,1.0,0.0
17766300,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7634240984916687,0.346284806728363,0.3162741065025329,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.9051254987716676,0.5845634937286377,0.5565956830978394,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.898744523525238,0.5732705593109131,0.4027670323848724,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8360723257064819,0.4585857093334198,0.4384660720825195,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6628427505493164,0.2245523035526275,1.035330891609192,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,298.9083557128906,297.21685791015625,284.8702697753906,1.0,0.6465734839439392,0.4646292924880981,0.4646292924880981,1.0,1.0,-3.3016366958618164,1.1567635536193848,2.144873142242432,0.4130660593509674,0.8682342767715454,0.8682342767715454,0.0,221.058837890625,227.0,72576.6796875,0.0,3295.26123046875,1.0,278.1957702636719,282.8836669921875,299.1588134765625,303.94873046875,293.1499938964844,293.1499938964844,278.1499938964844,37856.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875437319278717,1.0,0.0,0.0,3.703013420104981,3.703038454055786,9.149637207883644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.546875,0.0,1607.0472412109375,1895.4371337890625,0.0,3173.8076171875,0.9163227081298828,1.0,0.0,3.0,1.0,0.0
17766360,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7616801261901855,0.3458991348743438,0.3159803450107574,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.9031076431274414,0.5842522978782654,0.5563703179359436,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8975669145584106,0.5745083689689636,0.4036403894424438,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8344375491142273,0.4583767354488373,0.4383418560028076,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6614440083503723,0.2244309335947036,1.035176396369934,284.9059143066406,284.95001220703125,302.02685546875,296.1213684082031,298.90386962890625,297.2149963378906,284.9072570800781,1.0,0.6475398540496826,0.4638337194919586,0.4638337194919586,1.0,1.0,-3.301729440689087,1.1549115180969238,2.146817922592163,0.4113426208496094,0.8701920509338379,0.8701920509338379,0.0,222.874252319336,230.0,72249.5546875,0.0,3305.711181640625,1.0,278.1572570800781,282.9160461425781,299.1370544433594,303.8600158691406,293.1499938964844,293.1499938964844,278.45001220703125,38537.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876513659954071,1.0,0.0,0.0,3.627805471420288,3.627829551696777,8.781753990660945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.998046875,0.0,1527.4844970703125,1895.4371337890625,0.0,3183.899658203125,0.9025946259498596,1.0,0.0,3.0,1.0,0.0
17766420,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7596478462219238,0.3461031019687652,0.3160493075847626,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.900680661201477,0.5847062468528748,0.5566471815109253,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8968626260757446,0.5782376527786255,0.4060868620872497,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8324621319770813,0.4588253796100616,0.4386585652828216,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6597554683685303,0.2246539741754531,1.036085844039917,284.9995422363281,284.95001220703125,302.0263977050781,296.10552978515625,298.90313720703125,297.2221984863281,284.9980163574219,1.0,0.6496253609657288,0.4622426033020019,0.4622426033020019,1.0,1.0,-3.306554079055786,1.1530213356018066,2.1535327434539795,0.4083350002765655,0.957273006439209,0.957273006439209,0.0,225.62747192382807,233.0,71637.8359375,0.0,3332.150634765625,1.0,278.4430236816406,283.0248107910156,299.09197998046875,303.69775390625,293.1499938964844,293.1499938964844,278.1499938964844,33600.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706874251365662,1.0,0.0,0.0,3.7385215759277344,3.738546133041382,9.325950145466776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.908203125,0.0,1615.515625,1895.4371337890625,0.0,3129.2587890625,0.9232250452041626,1.0,0.0,3.0,1.0,0.0
17766480,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7596478462219238,0.3461031019687652,0.3160493075847626,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.900680661201477,0.5847062468528748,0.5566471815109253,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8968626260757446,0.5782376527786255,0.4060868620872497,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8324621319770813,0.4588253796100616,0.4386585652828216,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6597554683685303,0.2246539741754531,1.036085844039917,284.9995422363281,284.95001220703125,302.0263977050781,296.10552978515625,298.90313720703125,297.2221984863281,284.9980163574219,1.0,0.6496253609657288,0.4622426033020019,0.4622426033020019,1.0,1.0,-3.306554079055786,1.1530213356018066,2.1535327434539795,0.4083350002765655,0.957273006439209,0.957273006439209,0.0,225.62747192382807,233.0,71637.8359375,0.0,3332.150634765625,1.0,278.4430236816406,283.0248107910156,299.09197998046875,303.69775390625,293.1499938964844,293.1499938964844,278.1499938964844,33600.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706874251365662,1.0,0.0,0.0,3.7385215759277344,3.738546133041382,9.325950145466776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.908203125,0.0,1615.515625,1895.4371337890625,0.0,3129.2587890625,0.9232250452041626,1.0,0.0,3.0,1.0,0.0
17766540,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7568561434745789,0.3453851342201233,0.3157452940940857,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.8974231481552124,0.5841261148452759,0.5565006136894226,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8953039050102234,0.5809126496315002,0.4082109332084656,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8298099040985107,0.4584670662879944,0.4386665523052215,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6575368642807007,0.224486619234085,1.0365086793899536,284.9062805175781,284.95001220703125,302.0289611816406,296.0902709960937,298.89703369140625,297.2196960449219,284.9074401855469,1.0,0.6516637206077576,0.4606514871120453,0.4606514871120453,1.0,1.0,-3.3090920448303223,1.1502357721328735,2.158856153488159,0.4047231674194336,0.8696445226669312,0.8696445226669312,0.0,228.9256134033203,236.0,72139.6484375,0.0,3356.536865234375,1.0,278.1571655273437,282.9135437011719,299.1059875488281,303.8207092285156,293.1499938964844,293.1499938964844,278.45001220703125,38498.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771302700042725,1.0,0.0,0.0,3.6243159770965576,3.624340295791626,8.764868653088342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.1025390625,0.0,1523.3450927734375,1895.4371337890625,0.0,3189.68115234375,0.9017839431762696,1.0,0.0,3.0,1.0,0.0
17766600,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7568561434745789,0.3453851342201233,0.3157452940940857,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.8974231481552124,0.5841261148452759,0.5565006136894226,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8953039050102234,0.5809126496315002,0.4082109332084656,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8298099040985107,0.4584670662879944,0.4386665523052215,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6575368642807007,0.224486619234085,1.0365086793899536,284.9062805175781,284.95001220703125,302.0289611816406,296.0902709960937,298.89703369140625,297.2196960449219,284.9074401855469,1.0,0.6516637206077576,0.4606514871120453,0.4606514871120453,1.0,1.0,-3.3090920448303223,1.1502357721328735,2.158856153488159,0.4047231674194336,0.8696445226669312,0.8696445226669312,0.0,228.9256134033203,236.0,72139.6484375,0.0,3356.536865234375,1.0,278.1571655273437,282.9135437011719,299.1059875488281,303.8207092285156,293.1499938964844,293.1499938964844,278.45001220703125,38498.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771302700042725,1.0,0.0,0.0,3.6243159770965576,3.624340295791626,8.764868653088342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.1025390625,0.0,1523.3450927734375,1895.4371337890625,0.0,3189.68115234375,0.9017839431762696,1.0,0.0,3.0,1.0,0.0
17766660,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7548620104789734,0.3455421328544616,0.315775990486145,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8949995636940002,0.5844773054122925,0.5566856265068054,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8946918845176697,0.5847794413566589,0.4107547998428345,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8278517127037048,0.458854079246521,0.4389284253120422,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6558985114097595,0.2247007042169571,1.0373891592025757,284.99951171875,284.95001220703125,302.0342102050781,296.0755310058594,298.8985595703125,297.2268981933594,284.9980163574219,1.0,0.6537225842475891,0.459116667509079,0.459116667509079,1.0,1.0,-3.313774824142456,1.1484310626983645,2.165343761444092,0.4009828567504883,0.9564657211303712,0.9564657211303712,0.0,231.68228149414065,239.0,71531.8203125,0.0,3382.799072265625,1.0,278.4429931640625,283.0220947265625,299.0618591308594,303.659912109375,293.1499938964844,293.1499938964844,278.1499938964844,33587.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712697625160217,1.0,0.0,0.0,3.735191583633423,3.7352161407470703,9.309343340646592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.3818359375,0.0,1611.5616455078125,1895.4371337890625,0.0,3134.72119140625,0.922465682029724,1.0,0.0,3.0,1.0,0.0
17766720,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7548620104789734,0.3455421328544616,0.315775990486145,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.8949995636940002,0.5844773054122925,0.5566856265068054,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8946918845176697,0.5847794413566589,0.4107547998428345,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8278517127037048,0.458854079246521,0.4389284253120422,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6558985114097595,0.2247007042169571,1.0373891592025757,284.99951171875,284.95001220703125,302.0342102050781,296.0755310058594,298.8985595703125,297.2268981933594,284.9980163574219,1.0,0.6537225842475891,0.459116667509079,0.459116667509079,1.0,1.0,-3.313774824142456,1.1484310626983645,2.165343761444092,0.4009828567504883,0.9564657211303712,0.9564657211303712,0.0,231.68228149414065,239.0,71531.8203125,0.0,3382.799072265625,1.0,278.4429931640625,283.0220947265625,299.0618591308594,303.659912109375,293.1499938964844,293.1499938964844,278.1499938964844,33587.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712697625160217,1.0,0.0,0.0,3.735191583633423,3.7352161407470703,9.309343340646592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.3818359375,0.0,1611.5616455078125,1895.4371337890625,0.0,3134.72119140625,0.922465682029724,1.0,0.0,3.0,1.0,0.0
17766780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7521550059318542,0.3447854518890381,0.3154362142086029,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.8917899131774902,0.583796501159668,0.5564456582069397,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8932616114616394,0.5875799059867859,0.4129678010940552,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.825249433517456,0.4584386348724365,0.4388831257820129,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6537680625915527,0.2245264202356338,1.037786841392517,284.9065246582031,284.95001220703125,302.0417785644531,296.061279296875,298.8943176269531,297.2243347167969,284.9076538085937,1.0,0.6557331085205078,0.457581877708435,0.457581877708435,1.0,1.0,-3.316169261932373,1.1457176208496094,2.170451641082764,0.3969096541404724,0.8691538572311401,0.8691538572311401,0.0,234.98223876953125,242.0,72037.640625,0.0,3406.955078125,1.0,278.1571655273437,282.9107971191406,299.0769958496094,303.78436279296875,293.1499938964844,293.1499938964844,278.45001220703125,38486.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777157068252563,1.0,0.0,0.0,3.621320009231568,3.621344327926636,8.75038438152842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6181640625,0.0,1519.94970703125,1895.4371337890625,0.0,3195.16943359375,0.901107132434845,1.0,0.0,3.0,1.0,0.0
17766840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7521550059318542,0.3447854518890381,0.3154362142086029,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.8917899131774902,0.583796501159668,0.5564456582069397,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8932616114616394,0.5875799059867859,0.4129678010940552,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.825249433517456,0.4584386348724365,0.4388831257820129,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6537680625915527,0.2245264202356338,1.037786841392517,284.9065246582031,284.95001220703125,302.0417785644531,296.061279296875,298.8943176269531,297.2243347167969,284.9076538085937,1.0,0.6557331085205078,0.457581877708435,0.457581877708435,1.0,1.0,-3.316169261932373,1.1457176208496094,2.170451641082764,0.3969096541404724,0.8691538572311401,0.8691538572311401,0.0,234.98223876953125,242.0,72037.640625,0.0,3406.955078125,1.0,278.1571655273437,282.9107971191406,299.0769958496094,303.78436279296875,293.1499938964844,293.1499938964844,278.45001220703125,38486.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777157068252563,1.0,0.0,0.0,3.621320009231568,3.621344327926636,8.75038438152842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.6181640625,0.0,1519.94970703125,1895.4371337890625,0.0,3195.16943359375,0.901107132434845,1.0,0.0,3.0,1.0,0.0
17766900,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7509289383888245,0.34479820728302,0.3152913153171539,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.8903106451034546,0.5838586688041687,0.5563197135925293,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8927170038223267,0.589523196220398,0.4141406714916229,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8240469098091125,0.4585481286048889,0.4388496279716491,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6527732610702515,0.2245882749557495,1.0378624200820925,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.895263671875,297.227294921875,285.0197448730469,1.0,0.6566908955574036,0.4568144679069519,0.4568144679069519,1.0,1.0,-3.3172974586486816,1.144330382347107,2.172966957092285,0.3947911560535431,0.9482978582382202,0.9482978582382202,0.0,236.5169982910156,242.0,71255.796875,0.0,3418.24560546875,1.0,278.4014892578125,283.037109375,299.0284118652344,303.5644836425781,293.1499938964844,293.1499938964844,278.45001220703125,34112.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727938532829285,1.0,0.0,0.0,3.670196294784546,3.670220136642456,8.988182003122347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.6025390625,0.0,1541.550537109375,1895.4371337890625,0.0,3149.0166015625,0.9101218581199646,1.0,0.0,3.0,1.0,0.0
17766960,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7502363920211792,0.3449045419692993,0.3154332637786865,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.8894128799438477,0.5840424299240112,0.5565333366394043,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8927756547927856,0.5915744304656982,0.415599912405014,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8233354687690735,0.4587689340114593,0.4390918314456939,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6522105932235718,0.2247344255447387,1.038639783859253,284.99969482421875,284.95001220703125,302.0513610839844,296.04754638671875,298.897216796875,297.2314453125,284.9981994628906,1.0,0.6577641367912292,0.4560583531856537,0.4560583531856537,1.0,1.0,-3.3207035064697266,1.1438307762145996,2.176872730255127,0.3931110501289367,0.955867350101471,0.955867350101471,0.0,237.74110412597656,245.0,71431.546875,0.0,3433.00927734375,1.0,278.44287109375,283.0193176269531,299.0335998535156,303.624267578125,293.1499938964844,293.1499938964844,278.1499938964844,33570.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718248605728149,1.0,0.0,0.0,3.73213791847229,3.7321622371673584,9.29412806272012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.333984375,0.0,1607.8951416015625,1895.4371337890625,0.0,3139.92822265625,0.921836793422699,1.0,0.0,3.0,1.0,0.0
17767020,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7477025985717773,0.3441270291805267,0.3150674104690552,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8863646388053894,0.5832783579826355,0.5562045574188232,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8915864825248718,0.5945426821708679,0.4179126322269439,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8208610415458679,0.4583107829093933,0.4389991462230682,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6502432823181152,0.2245604395866394,1.0390167236328125,284.9066467285156,284.95001220703125,302.0625305175781,296.0342102050781,298.8941345214844,297.2289733886719,284.90777587890625,1.0,0.6597484946250916,0.4545460939407348,0.4545460939407348,1.0,1.0,-3.323000192642212,1.1409730911254885,2.182027101516724,0.3903569877147674,0.8686259984970093,0.8686259984970093,0.0,241.0340576171875,248.0,71935.4296875,0.0,3456.982666015625,1.0,278.1571960449219,282.9077453613281,299.0498046875,303.7499389648437,293.1499938964844,293.1499938964844,278.45001220703125,38480.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782549500465393,1.0,0.0,0.0,3.618539810180664,3.618563890457153,8.7369528500858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.5693359375,0.0,1516.8514404296875,1895.4371337890625,0.0,3200.224365234375,0.9004837274551392,1.0,0.0,3.0,1.0,0.0
17767080,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7477025985717773,0.3441270291805267,0.3150674104690552,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8863646388053894,0.5832783579826355,0.5562045574188232,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8915864825248718,0.5945426821708679,0.4179126322269439,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8208610415458679,0.4583107829093933,0.4389991462230682,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6502432823181152,0.2245604395866394,1.0390167236328125,284.9066467285156,284.95001220703125,302.0625305175781,296.0342102050781,298.8941345214844,297.2289733886719,284.90777587890625,1.0,0.6597484946250916,0.4545460939407348,0.4545460939407348,1.0,1.0,-3.323000192642212,1.1409730911254885,2.182027101516724,0.3903569877147674,0.8686259984970093,0.8686259984970093,0.0,241.0340576171875,248.0,71935.4296875,0.0,3456.982666015625,1.0,278.1571960449219,282.9077453613281,299.0498046875,303.7499389648437,293.1499938964844,293.1499938964844,278.45001220703125,38480.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782549500465393,1.0,0.0,0.0,3.618539810180664,3.618563890457153,8.7369528500858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.5693359375,0.0,1516.8514404296875,1895.4371337890625,0.0,3200.224365234375,0.9004837274551392,1.0,0.0,3.0,1.0,0.0
17767140,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7459504008293152,0.344230055809021,0.3150460124015808,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8841596245765686,0.5834605693817139,0.5562253594398499,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8913779258728027,0.5987706780433655,0.4206970334053039,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8190781474113464,0.4586065709590912,0.4391696155071258,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6488415598869324,0.2247703522443771,1.03985333442688,284.9992370605469,284.95001220703125,302.07501220703125,296.0213317871094,298.8980407714844,297.23638916015625,284.99774169921875,1.0,0.6617624163627625,0.453033834695816,0.453033834695816,1.0,1.0,-3.327552318572998,1.138933539390564,2.188618898391724,0.3881764709949493,0.9549718499183656,0.9549718499183656,0.0,243.7749938964844,251.0,71330.3515625,0.0,3483.09130859375,1.0,278.44293212890625,283.0156555175781,299.00732421875,303.591064453125,293.1499938964844,293.1499938964844,278.1499938964844,33578.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723184466362,1.0,0.0,0.0,3.729877233505249,3.729901552200317,9.282871928917302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.26171875,0.0,1605.3519287109375,1895.4371337890625,0.0,3144.557861328125,0.92126202583313,1.0,0.0,3.0,1.0,0.0
17767200,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7459504008293152,0.344230055809021,0.3150460124015808,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8841596245765686,0.5834605693817139,0.5562253594398499,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8913779258728027,0.5987706780433655,0.4206970334053039,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8190781474113464,0.4586065709590912,0.4391696155071258,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6488415598869324,0.2247703522443771,1.03985333442688,284.9992370605469,284.95001220703125,302.07501220703125,296.0213317871094,298.8980407714844,297.23638916015625,284.99774169921875,1.0,0.6617624163627625,0.453033834695816,0.453033834695816,1.0,1.0,-3.327552318572998,1.138933539390564,2.188618898391724,0.3881764709949493,0.9549718499183656,0.9549718499183656,0.0,243.7749938964844,251.0,71330.3515625,0.0,3483.09130859375,1.0,278.44293212890625,283.0156555175781,299.00732421875,303.591064453125,293.1499938964844,293.1499938964844,278.1499938964844,33578.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723184466362,1.0,0.0,0.0,3.729877233505249,3.729901552200317,9.282871928917302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.26171875,0.0,1605.3519287109375,1895.4371337890625,0.0,3144.557861328125,0.92126202583313,1.0,0.0,3.0,1.0,0.0
17767260,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7435330748558044,0.3434355556964874,0.314663290977478,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8812146782875061,0.5826200246810913,0.5558289289474487,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8903765678405762,0.60190349817276,0.4231399297714233,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8166614770889282,0.4581080079078674,0.4390396773815155,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6469821333885193,0.2245916575193405,1.0402145385742188,284.9067687988281,284.95001220703125,302.0884094238281,296.0088806152344,298.8955078125,297.2337341308594,284.9078674316406,1.0,0.6637330055236816,0.4515420198440552,0.4515420198440552,1.0,1.0,-3.329841136932373,1.1360546350479126,2.193786382675171,0.3856889009475708,0.8681036829948425,0.8681036829948425,0.0,247.0638885498047,254.0,71833.6953125,0.0,3507.103759765625,1.0,278.1572265625,282.9045104980469,299.0243835449219,303.71734619140625,293.1499938964844,293.1499938964844,278.45001220703125,38480.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787382245063782,1.0,0.0,0.0,3.615906238555908,3.6159303188323975,8.724240387891768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.99609375,0.0,1513.9515380859375,1895.4371337890625,0.0,3204.75439453125,0.8998973965644836,1.0,0.0,3.0,1.0,0.0
17767320,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7435330748558044,0.3434355556964874,0.314663290977478,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.8812146782875061,0.5826200246810913,0.5558289289474487,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8903765678405762,0.60190349817276,0.4231399297714233,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8166614770889282,0.4581080079078674,0.4390396773815155,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6469821333885193,0.2245916575193405,1.0402145385742188,284.9067687988281,284.95001220703125,302.0884094238281,296.0088806152344,298.8955078125,297.2337341308594,284.9078674316406,1.0,0.6637330055236816,0.4515420198440552,0.4515420198440552,1.0,1.0,-3.329841136932373,1.1360546350479126,2.193786382675171,0.3856889009475708,0.8681036829948425,0.8681036829948425,0.0,247.0638885498047,254.0,71833.6953125,0.0,3507.103759765625,1.0,278.1572265625,282.9045104980469,299.0243835449219,303.71734619140625,293.1499938964844,293.1499938964844,278.45001220703125,38480.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787382245063782,1.0,0.0,0.0,3.615906238555908,3.6159303188323975,8.724240387891768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.99609375,0.0,1513.9515380859375,1895.4371337890625,0.0,3204.75439453125,0.8998973965644836,1.0,0.0,3.0,1.0,0.0
