time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7417864203453064,0.3435151278972626,0.3146273493766784,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8789703249931335,0.582699716091156,0.5557636022567749,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8901819586753845,0.606224775314331,0.4260011315345764,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8148235082626343,0.4583542644977569,0.4391703009605407,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6455872654914856,0.2247895151376724,1.041025996208191,284.9991149902344,284.95001220703125,302.10235595703125,295.99676513671875,298.8997497558594,297.2406616210937,284.9976501464844,1.0,0.6657280325889587,0.4500502049922943,0.4500502049922943,1.0,1.0,-3.334283828735352,1.134093999862671,2.2001898288726807,0.3820455074310303,0.9542577862739564,0.9542577862739564,0.0,249.8144378662109,257.0,71231.390625,0.0,3533.128173828125,1.0,278.44293212890625,283.0122985839844,298.9825744628906,303.559326171875,293.1499938964844,293.1499938964844,278.1499938964844,33576.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727633357048035,1.0,0.0,0.0,3.727408647537232,3.7274329662323,9.27058863453567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.8486328125,0.0,1602.487060546875,1895.4371337890625,0.0,3148.730712890625,0.9207046031951904,1.0,0.0,3.0,1.0,0.0
17767440,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7417864203453064,0.3435151278972626,0.3146273493766784,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990234375,0.8789703249931335,0.582699716091156,0.5557636022567749,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8901819586753845,0.606224775314331,0.4260011315345764,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8148235082626343,0.4583542644977569,0.4391703009605407,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6455872654914856,0.2247895151376724,1.041025996208191,284.9991149902344,284.95001220703125,302.10235595703125,295.99676513671875,298.8997497558594,297.2406616210937,284.9976501464844,1.0,0.6657280325889587,0.4500502049922943,0.4500502049922943,1.0,1.0,-3.334283828735352,1.134093999862671,2.2001898288726807,0.3820455074310303,0.9542577862739564,0.9542577862739564,0.0,249.8144378662109,257.0,71231.390625,0.0,3533.128173828125,1.0,278.44293212890625,283.0122985839844,298.9825744628906,303.559326171875,293.1499938964844,293.1499938964844,278.1499938964844,33576.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727633357048035,1.0,0.0,0.0,3.727408647537232,3.7274329662323,9.27058863453567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.8486328125,0.0,1602.487060546875,1895.4371337890625,0.0,3148.730712890625,0.9207046031951904,1.0,0.0,3.0,1.0,0.0
17767500,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.74083012342453,0.343150645494461,0.3145853281021118,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.8777537941932678,0.5822951197624207,0.5557141304016113,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8899626135826111,0.6078530550003052,0.4273964762687683,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8138238787651062,0.458139032125473,0.4392396807670593,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6448585391044617,0.2247354388236999,1.041571021080017,284.8726501464844,284.95001220703125,302.10943603515625,295.9908752441406,298.89892578125,297.2396240234375,284.87139892578125,1.0,0.6667659878730774,0.4493043124675751,0.4493043124675751,1.0,1.0,-3.3365957736968994,1.133164882659912,2.2034311294555664,0.3798980414867401,0.865220308303833,0.865220308303833,0.0,251.2953948974609,257.0,72052.6484375,0.0,3546.9677734375,1.0,278.1961364746094,282.8699035644531,299.02001953125,303.7720947265625,293.1499938964844,293.1499938964844,278.1499938964844,37864.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781092166900635,1.0,0.0,0.0,3.68730092048645,3.6873257160186768,9.072155080502852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.7275390625,0.0,1589.1552734375,1895.4371337890625,0.0,3198.8583984375,0.9128092527389526,1.0,0.0,3.0,1.0,0.0
17767560,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7393729090690613,0.342700183391571,0.3142312169075012,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90692138671875,0.8759786486625671,0.5817570090293884,0.5552763938903809,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.889163076877594,0.6094159483909607,0.4284928143024444,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8123223781585693,0.4578109383583069,0.4390023648738861,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6437302827835083,0.2245979607105255,1.041354417800903,284.9068298339844,284.95001220703125,302.1165466308594,295.98504638671875,298.8973999023437,297.237548828125,284.9080810546875,1.0,0.6676738858222961,0.4485793709754944,0.4485793709754944,1.0,1.0,-3.336416721343994,1.1313315629959106,2.205085039138794,0.3774565756320953,0.8675622344017029,0.8675622344017029,0.0,253.11251831054688,260.0,71732.9296875,0.0,3556.90869140625,1.0,278.1573791503906,282.9015197753906,299.0005798339844,303.68670654296875,293.1499938964844,293.1499938964844,278.45001220703125,38500.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791719079017639,1.0,0.0,0.0,3.61309814453125,3.6131222248077393,8.710694601177238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.8779296875,0.0,1511.018798828125,1895.4371337890625,0.0,3208.8193359375,0.8992940187454224,1.0,0.0,3.0,1.0,0.0
17767620,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7376775145530701,0.3427457809448242,0.3141703605651855,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.8737695813179016,0.5817417502403259,0.5551213622093201,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8890304565429688,0.6137970685958862,0.4313959777355194,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8104797005653381,0.4580233991146087,0.4390996396541595,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6423927545547485,0.2247916907072067,1.0421415567398071,284.9989929199219,284.95001220703125,302.1305847167969,295.97369384765625,298.9017333984375,297.24444580078125,284.9974975585937,1.0,0.669642448425293,0.4471295177936554,0.4471295177936554,1.0,1.0,-3.3407022953033447,1.1293742656707764,2.2113280296325684,0.3737428784370422,0.9535832405090332,0.9535832405090332,0.0,255.86846923828125,263.0,71136.9765625,0.0,3582.70556640625,1.0,278.4429016113281,283.009033203125,298.9593811035156,303.52947998046875,293.1499938964844,293.1499938964844,278.1499938964844,33574.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731745481491089,1.0,0.0,0.0,3.725112438201904,3.7251367568969727,9.259169360120724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.7265625,0.0,1599.830322265625,1895.4371337890625,0.0,3152.587158203125,0.9201869368553162,1.0,0.0,3.0,1.0,0.0
17767680,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7376775145530701,0.3427457809448242,0.3141703605651855,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.8737695813179016,0.5817417502403259,0.5551213622093201,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8890304565429688,0.6137970685958862,0.4313959777355194,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8104797005653381,0.4580233991146087,0.4390996396541595,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6423927545547485,0.2247916907072067,1.0421415567398071,284.9989929199219,284.95001220703125,302.1305847167969,295.97369384765625,298.9017333984375,297.24444580078125,284.9974975585937,1.0,0.669642448425293,0.4471295177936554,0.4471295177936554,1.0,1.0,-3.3407022953033447,1.1293742656707764,2.2113280296325684,0.3737428784370422,0.9535832405090332,0.9535832405090332,0.0,255.86846923828125,263.0,71136.9765625,0.0,3582.70556640625,1.0,278.4429016113281,283.009033203125,298.9593811035156,303.52947998046875,293.1499938964844,293.1499938964844,278.1499938964844,33574.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731745481491089,1.0,0.0,0.0,3.725112438201904,3.7251367568969727,9.259169360120724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.7265625,0.0,1599.830322265625,1895.4371337890625,0.0,3152.587158203125,0.9201869368553162,1.0,0.0,3.0,1.0,0.0
17767740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7353736758232117,0.3418851494789123,0.3137307465076446,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8709104061126709,0.5807139873504639,0.5545480251312256,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881534337997437,0.6170228719711304,0.4339116513729095,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8080301284790039,0.4574553370475769,0.4389026761054992,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6406599283218384,0.2245994955301284,1.0424500703811646,284.9069519042969,284.95001220703125,302.1441345214844,295.962646484375,298.8989562988281,297.2413024902344,284.90802001953125,1.0,0.6715590357780457,0.4456796646118164,0.4456796646118164,1.0,1.0,-3.3426520824432373,1.1264450550079346,2.2162070274353027,0.3705005347728729,0.8670727014541626,0.8670727014541626,0.0,259.1730651855469,266.0,71639.328125,0.0,3606.164794921875,1.0,278.1572570800781,282.8983154296875,298.97808837890625,303.65740966796875,293.1499938964844,293.1499938964844,278.45001220703125,38480.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795832991600037,1.0,0.0,0.0,3.610893249511719,3.610917329788208,8.700066587152833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.3798828125,0.0,1508.45654296875,1895.4371337890625,0.0,3212.675048828125,0.8987810611724854,1.0,0.0,3.0,1.0,0.0
17767800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7353736758232117,0.3418851494789123,0.3137307465076446,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.8709104061126709,0.5807139873504639,0.5545480251312256,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8881534337997437,0.6170228719711304,0.4339116513729095,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8080301284790039,0.4574553370475769,0.4389026761054992,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6406599283218384,0.2245994955301284,1.0424500703811646,284.9069519042969,284.95001220703125,302.1441345214844,295.962646484375,298.8989562988281,297.2413024902344,284.90802001953125,1.0,0.6715590357780457,0.4456796646118164,0.4456796646118164,1.0,1.0,-3.3426520824432373,1.1264450550079346,2.2162070274353027,0.3705005347728729,0.8670727014541626,0.8670727014541626,0.0,259.1730651855469,266.0,71639.328125,0.0,3606.164794921875,1.0,278.1572570800781,282.8983154296875,298.97808837890625,303.65740966796875,293.1499938964844,293.1499938964844,278.45001220703125,38480.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795832991600037,1.0,0.0,0.0,3.610893249511719,3.610917329788208,8.700066587152833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.3798828125,0.0,1508.45654296875,1895.4371337890625,0.0,3212.675048828125,0.8987810611724854,1.0,0.0,3.0,1.0,0.0
17767860,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7337542772293091,0.3418879210948944,0.3136273324489593,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.8687984347343445,0.5806131958961487,0.55431067943573,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8881243467330933,0.6214298009872437,0.4368331730365753,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8062238693237305,0.4576430916786194,0.4389743208885193,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6394146680831909,0.2247882634401321,1.0432065725326538,284.9987487792969,284.95001220703125,302.1568603515625,295.95196533203125,298.9028015136719,297.2481689453125,284.99725341796875,1.0,0.6734963059425354,0.4442862272262573,0.4442862272262573,1.0,1.0,-3.346744537353516,1.1244137287139893,2.2223308086395264,0.3680318892002105,0.9527266025543212,0.9527266025543212,0.0,261.93328857421875,269.0,71039.4453125,0.0,3631.632080078125,1.0,278.44287109375,283.00592041015625,298.9374389648437,303.5007629394531,293.1499938964844,293.1499938964844,278.1499938964844,33576.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735385537147522,1.0,0.0,0.0,3.722516536712648,3.722540855407715,9.246269314644452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.4345703125,0.0,1596.8634033203125,1895.4371337890625,0.0,3156.001220703125,0.9196028113365172,1.0,0.0,3.0,1.0,0.0
17767920,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7337542772293091,0.3418879210948944,0.3136273324489593,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.8687984347343445,0.5806131958961487,0.55431067943573,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8881243467330933,0.6214298009872437,0.4368331730365753,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8062238693237305,0.4576430916786194,0.4389743208885193,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6394146680831909,0.2247882634401321,1.0432065725326538,284.9987487792969,284.95001220703125,302.1568603515625,295.95196533203125,298.9028015136719,297.2481689453125,284.99725341796875,1.0,0.6734963059425354,0.4442862272262573,0.4442862272262573,1.0,1.0,-3.346744537353516,1.1244137287139893,2.2223308086395264,0.3680318892002105,0.9527266025543212,0.9527266025543212,0.0,261.93328857421875,269.0,71039.4453125,0.0,3631.632080078125,1.0,278.44287109375,283.00592041015625,298.9374389648437,303.5007629394531,293.1499938964844,293.1499938964844,278.1499938964844,33576.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735385537147522,1.0,0.0,0.0,3.722516536712648,3.722540855407715,9.246269314644452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.4345703125,0.0,1596.8634033203125,1895.4371337890625,0.0,3156.001220703125,0.9196028113365172,1.0,0.0,3.0,1.0,0.0
17767980,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7315543293952942,0.3410094678401947,0.3131642937660217,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8660638332366943,0.5795086622238159,0.5536611080169678,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8873602747917175,0.6246569156646729,0.4393506646156311,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8038156628608704,0.4570555984973907,0.4387559592723846,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6377887725830078,0.2245902270078659,1.043483018875122,284.9070739746094,284.95001220703125,302.1683959960937,295.94158935546875,298.89947509765625,297.24530029296875,284.9081115722656,1.0,0.6753811836242676,0.4428928196430206,0.4428928196430206,1.0,1.0,-3.3485145568847656,1.121427059173584,2.2270874977111816,0.3660701811313629,0.8664652705192566,0.8664652705192566,0.0,265.23785400390625,272.0,71539.5859375,0.0,3654.731201171875,1.0,278.15728759765625,282.8955993652344,298.9569091796875,303.6292724609375,293.1499938964844,293.1499938964844,278.45001220703125,38482.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799304366111755,1.0,0.0,0.0,3.607959985733032,3.6079840660095215,8.685938155394979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.3623046875,0.0,1505.25634765625,1895.4371337890625,0.0,3215.928466796875,0.8981307744979858,1.0,0.0,3.0,1.0,0.0
17768040,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7315543293952942,0.3410094678401947,0.3131642937660217,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.8660638332366943,0.5795086622238159,0.5536611080169678,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8873602747917175,0.6246569156646729,0.4393506646156311,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8038156628608704,0.4570555984973907,0.4387559592723846,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6377887725830078,0.2245902270078659,1.043483018875122,284.9070739746094,284.95001220703125,302.1683959960937,295.94158935546875,298.89947509765625,297.24530029296875,284.9081115722656,1.0,0.6753811836242676,0.4428928196430206,0.4428928196430206,1.0,1.0,-3.3485145568847656,1.121427059173584,2.2270874977111816,0.3660701811313629,0.8664652705192566,0.8664652705192566,0.0,265.23785400390625,272.0,71539.5859375,0.0,3654.731201171875,1.0,278.15728759765625,282.8955993652344,298.9569091796875,303.6292724609375,293.1499938964844,293.1499938964844,278.45001220703125,38482.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799304366111755,1.0,0.0,0.0,3.607959985733032,3.6079840660095215,8.685938155394979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.3623046875,0.0,1505.25634765625,1895.4371337890625,0.0,3215.928466796875,0.8981307744979858,1.0,0.0,3.0,1.0,0.0
17768100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7305390238761902,0.3409583568572998,0.3129662275314331,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.8647785186767578,0.5793567299842834,0.5533373951911926,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.887094259262085,0.6268185377120972,0.440670371055603,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8026798367500305,0.4570805132389068,0.4386435747146606,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6370063424110413,0.2246358543634414,1.0434895753860474,285.0179443359375,284.95001220703125,302.1736145019531,295.9364929199219,298.9006652832031,297.248291015625,285.0189514160156,1.0,0.6762772798538208,0.4421961009502411,0.4421961009502411,1.0,1.0,-3.349340915679932,1.1199535131454468,2.2293875217437744,0.3644618690013885,0.944802224636078,0.944802224636078,0.0,266.77099609375,272.0,70761.796875,0.0,3665.479736328125,1.0,278.40118408203125,283.0209350585937,298.9097900390625,303.4116516113281,293.1499938964844,293.1499938964844,278.45001220703125,34093.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749116659164429,1.0,0.0,0.0,3.657280206680298,3.657304048538208,8.925031806938932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.630859375,0.0,1526.9873046875,1895.4371337890625,0.0,3168.87841796875,0.907214105129242,1.0,0.0,3.0,1.0,0.0
17768160,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7299506068229675,0.3409937918186188,0.3130475878715515,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.863958477973938,0.5793233513832092,0.553348958492279,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8873237371444702,0.6290630102157593,0.44227334856987,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8019915819168091,0.4572157859802246,0.4388061761856079,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6365624666213989,0.2247641533613205,1.0441938638687134,284.998779296875,284.95001220703125,302.17840576171875,295.9315185546875,298.9025573730469,297.2522888183594,284.9973449707031,1.0,0.6772871017456055,0.4415165185928345,0.4415165185928345,1.0,1.0,-3.3524205684661865,1.1193917989730835,2.233028650283813,0.36280158162117,0.9519270658493042,0.9519270658493042,0.0,267.9992370605469,275.0,70940.3359375,0.0,3679.85888671875,1.0,278.4427795410156,283.00341796875,298.9167175292969,303.4729309082031,293.1499938964844,293.1499938964844,278.1499938964844,33566.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873850405216217,1.0,0.0,0.0,3.719264268875122,3.7192883491516113,9.230119530911908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.05859375,0.0,1593.0501708984375,1895.4371337890625,0.0,3158.926025390625,0.918931484222412,1.0,0.0,3.0,1.0,0.0
17768220,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7277133464813232,0.340101957321167,0.3125779032707214,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8611719608306885,0.5781403183937073,0.5526315569877625,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.886478066444397,0.6322779655456543,0.4447888433933258,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7995219826698303,0.4566010534763336,0.4385688602924347,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6349079012870789,0.2245474010705948,1.0444200038909912,284.9072265625,284.95001220703125,302.1865234375,295.9217529296875,298.898193359375,297.2490234375,284.90826416015625,1.0,0.6791402101516724,0.4401573538780212,0.4401573538780212,1.0,1.0,-3.354009866714477,1.1166021823883057,2.237407684326172,0.3581292629241943,0.8658334016799927,0.8658334016799927,0.0,271.3026733398437,278.0,71441.046875,0.0,3702.582763671875,1.0,278.15728759765625,282.893310546875,298.9369812011719,303.6024780273437,293.1499938964844,293.1499938964844,278.45001220703125,38479.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802304863929749,1.0,0.0,0.0,3.6047656536102295,3.60478949546814,8.670563715895696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.92578125,0.0,1501.748046875,1895.4371337890625,0.0,3218.740478515625,0.8974184393882751,1.0,0.0,3.0,1.0,0.0
17768280,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7277133464813232,0.340101957321167,0.3125779032707214,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8611719608306885,0.5781403183937073,0.5526315569877625,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.886478066444397,0.6322779655456543,0.4447888433933258,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7995219826698303,0.4566010534763336,0.4385688602924347,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6349079012870789,0.2245474010705948,1.0444200038909912,284.9072265625,284.95001220703125,302.1865234375,295.9217529296875,298.898193359375,297.2490234375,284.90826416015625,1.0,0.6791402101516724,0.4401573538780212,0.4401573538780212,1.0,1.0,-3.354009866714477,1.1166021823883057,2.237407684326172,0.3581292629241943,0.8658334016799927,0.8658334016799927,0.0,271.3026733398437,278.0,71441.046875,0.0,3702.582763671875,1.0,278.15728759765625,282.893310546875,298.9369812011719,303.6024780273437,293.1499938964844,293.1499938964844,278.45001220703125,38479.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802304863929749,1.0,0.0,0.0,3.6047656536102295,3.60478949546814,8.670563715895696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.92578125,0.0,1501.748046875,1895.4371337890625,0.0,3218.740478515625,0.8974184393882751,1.0,0.0,3.0,1.0,0.0
17768340,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7261170148849487,0.3400782644748688,0.3124568164348602,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8590735197067261,0.5778846144676208,0.5522559285163879,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8864290118217468,0.6366915106773376,0.4477171003818512,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7977010607719421,0.4567412734031677,0.4386025071144104,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6336943507194519,0.2247127145528793,1.045094013214111,284.9981994628906,284.95001220703125,302.1923522949219,295.91229248046875,298.8996887207031,297.2554626464844,284.9967041015625,1.0,0.6810169816017151,0.4387982189655304,0.4387982189655304,1.0,1.0,-3.357774019241333,1.1146080493927002,2.243166208267212,0.3536989092826843,0.9507564902305604,0.9507564902305604,0.0,274.05767822265625,281.0,70843.09375,0.0,3727.426513671875,1.0,278.4428405761719,283.00067138671875,298.8974914550781,303.4472351074219,293.1499938964844,293.1499938964844,278.1499938964844,33581.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741209506988525,1.0,0.0,0.0,3.716428279876709,3.7164523601531982,9.216049079441292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.8095703125,0.0,1589.9114990234375,1895.4371337890625,0.0,3161.46337890625,0.918233036994934,1.0,0.0,3.0,1.0,0.0
17768400,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7261170148849487,0.3400782644748688,0.3124568164348602,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8590735197067261,0.5778846144676208,0.5522559285163879,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8864290118217468,0.6366915106773376,0.4477171003818512,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7977010607719421,0.4567412734031677,0.4386025071144104,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6336943507194519,0.2247127145528793,1.045094013214111,284.9981994628906,284.95001220703125,302.1923522949219,295.91229248046875,298.8996887207031,297.2554626464844,284.9967041015625,1.0,0.6810169816017151,0.4387982189655304,0.4387982189655304,1.0,1.0,-3.357774019241333,1.1146080493927002,2.243166208267212,0.3536989092826843,0.9507564902305604,0.9507564902305604,0.0,274.05767822265625,281.0,70843.09375,0.0,3727.426513671875,1.0,278.4428405761719,283.00067138671875,298.8974914550781,303.4472351074219,293.1499938964844,293.1499938964844,278.1499938964844,33581.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741209506988525,1.0,0.0,0.0,3.716428279876709,3.7164523601531982,9.216049079441292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.8095703125,0.0,1589.9114990234375,1895.4371337890625,0.0,3161.46337890625,0.918233036994934,1.0,0.0,3.0,1.0,0.0
17768460,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7239741683006287,0.3391886353492737,0.3119818568229675,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.8564215302467346,0.5766427516937256,0.5514754056930542,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8856949806213379,0.63990718126297,0.4502289295196533,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7953504323959351,0.4561141431331634,0.4383471310138702,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6321402788162231,0.224496841430664,1.0452960729599,284.9072265625,284.95001220703125,302.19561767578125,295.90313720703125,298.8930969238281,297.2515869140625,284.9082336425781,1.0,0.6828429698944092,0.4374466240406036,0.4374466240406036,1.0,1.0,-3.359228610992432,1.111650466918945,2.2475781440734863,0.3502946496009826,0.8649393916130066,0.8649393916130066,0.0,277.3575439453125,284.0,71335.515625,0.0,3749.861083984375,1.0,278.1573181152344,282.891357421875,298.91827392578125,303.57666015625,293.1499938964844,293.1499938964844,278.45001220703125,38492.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804864287376404,1.0,0.0,0.0,3.600938558578491,3.6009624004364014,8.652162932776264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.896484375,0.0,1497.6685791015625,1895.4371337890625,0.0,3221.138916015625,0.8965779542922974,1.0,0.0,3.0,1.0,0.0
17768520,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7239741683006287,0.3391886353492737,0.3119818568229675,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.8564215302467346,0.5766427516937256,0.5514754056930542,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8856949806213379,0.63990718126297,0.4502289295196533,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7953504323959351,0.4561141431331634,0.4383471310138702,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6321402788162231,0.224496841430664,1.0452960729599,284.9072265625,284.95001220703125,302.19561767578125,295.90313720703125,298.8930969238281,297.2515869140625,284.9082336425781,1.0,0.6828429698944092,0.4374466240406036,0.4374466240406036,1.0,1.0,-3.359228610992432,1.111650466918945,2.2475781440734863,0.3502946496009826,0.8649393916130066,0.8649393916130066,0.0,277.3575439453125,284.0,71335.515625,0.0,3749.861083984375,1.0,278.1573181152344,282.891357421875,298.91827392578125,303.57666015625,293.1499938964844,293.1499938964844,278.45001220703125,38492.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804864287376404,1.0,0.0,0.0,3.600938558578491,3.6009624004364014,8.652162932776264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.896484375,0.0,1497.6685791015625,1895.4371337890625,0.0,3221.138916015625,0.8965779542922974,1.0,0.0,3.0,1.0,0.0
17768580,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7224910855293274,0.3391658663749695,0.3118579983711242,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.8544738292694092,0.576325535774231,0.5510384440422058,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8857859373092651,0.6443305015563965,0.4531594514846802,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7936723828315735,0.4562386274337768,0.4383623898029327,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6310408115386963,0.2246636152267456,1.0459548234939575,284.9975891113281,284.95001220703125,302.1959228515625,295.8942565917969,298.8921203613281,297.2574768066406,284.9961242675781,1.0,0.6846954226493835,0.4360950589179992,0.4360950589179992,1.0,1.0,-3.362882614135742,1.1094201803207395,2.253462553024292,0.3481483161449432,0.9492254257202148,0.9492254257202148,0.0,280.1086120605469,287.0,70732.3671875,0.0,3774.501220703125,1.0,278.4428100585937,282.9985656738281,298.87921142578125,303.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,33595.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87432461977005,1.0,0.0,0.0,3.712287664413452,3.712311983108521,9.195525194627407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.3935546875,0.0,1585.2774658203125,1895.4371337890625,0.0,3163.373291015625,0.91730797290802,1.0,0.0,3.0,1.0,0.0
17768640,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7224910855293274,0.3391658663749695,0.3118579983711242,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.8544738292694092,0.576325535774231,0.5510384440422058,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8857859373092651,0.6443305015563965,0.4531594514846802,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7936723828315735,0.4562386274337768,0.4383623898029327,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6310408115386963,0.2246636152267456,1.0459548234939575,284.9975891113281,284.95001220703125,302.1959228515625,295.8942565917969,298.8921203613281,297.2574768066406,284.9961242675781,1.0,0.6846954226493835,0.4360950589179992,0.4360950589179992,1.0,1.0,-3.362882614135742,1.1094201803207395,2.253462553024292,0.3481483161449432,0.9492254257202148,0.9492254257202148,0.0,280.1086120605469,287.0,70732.3671875,0.0,3774.501220703125,1.0,278.4428100585937,282.9985656738281,298.87921142578125,303.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,33595.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87432461977005,1.0,0.0,0.0,3.712287664413452,3.712311983108521,9.195525194627407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.3935546875,0.0,1585.2774658203125,1895.4371337890625,0.0,3163.373291015625,0.91730797290802,1.0,0.0,3.0,1.0,0.0
17768700,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7216848731040955,0.3387587368488312,0.311769425868988,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.8534438014030457,0.5757352709770203,0.5508050918579102,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8857311606407166,0.6459651589393616,0.4545691609382629,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.792784571647644,0.4559682607650757,0.4383739531040191,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6304802894592285,0.224595233798027,1.0464227199554443,284.8726806640625,284.95001220703125,302.19488525390625,295.88995361328125,298.88800048828125,297.2557373046875,284.87164306640625,1.0,0.6856598258018494,0.4354192614555359,0.4354192614555359,1.0,1.0,-3.364775419235229,1.1083040237426758,2.2564713954925537,0.3473196625709533,0.8608903884887695,0.8608903884887695,0.0,281.5941162109375,287.0,71534.203125,0.0,3787.619384765625,1.0,278.1965026855469,282.8583679199219,298.9185791015625,303.634765625,293.1499938964844,293.1499938964844,278.1499938964844,37966.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796347379684448,1.0,0.0,0.0,3.669839382171631,3.6698639392852783,8.986434636426566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.2109375,0.0,1570.1500244140625,1895.4371337890625,0.0,3213.15771484375,0.908959150314331,1.0,0.0,3.0,1.0,0.0
17768760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7204247117042542,0.3382773697376251,0.311381459236145,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8519452810287476,0.5750241875648499,0.5501984357833862,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8851533532142639,0.6475403308868408,0.4556666612625122,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.791431725025177,0.4555920660495758,0.4380865097045898,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6295742392539978,0.2244435548782348,1.0461318492889404,284.90728759765625,284.95001220703125,302.19293212890625,295.8856811523437,298.8829345703125,297.25299072265625,284.9084167480469,1.0,0.6864960789680481,0.4347713887691498,0.4347713887691498,1.0,1.0,-3.364206314086914,1.1063491106033323,2.257857322692871,0.3461143374443054,0.8637361526489258,0.8637361526489258,0.0,283.4075622558594,290.0,71210.59375,0.0,3796.664794921875,1.0,278.1575012207031,282.890380859375,298.9006652832031,303.5509033203125,293.1499938964844,293.1499938964844,278.45001220703125,38529.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806425333023071,1.0,0.0,0.0,3.5953917503356934,3.5954155921936035,8.625528948869032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.6171875,0.0,1491.9007568359375,1895.4371337890625,0.0,3222.601806640625,0.8953850269317627,1.0,0.0,3.0,1.0,0.0
17768820,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7189452052116394,0.338243156671524,0.3112508952617645,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.8500256538391113,0.5746392607688904,0.5497010350227356,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8852510452270508,0.6519594192504883,0.4585947692394256,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7897765040397644,0.4556880891323089,0.4380781352519989,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6284943222999573,0.2245990633964538,1.0467511415481567,284.9970092773437,284.95001220703125,302.1863098144531,295.8773803710937,298.8794860839844,297.25830078125,284.9955749511719,1.0,0.6883224248886108,0.4334756433963775,0.4334756433963775,1.0,1.0,-3.3677005767822266,1.1041916608810425,2.2635090351104736,0.3437947332859039,0.9474310278892516,0.9474310278892516,0.0,286.1624755859375,293.0,70611.484375,0.0,3821.02001953125,1.0,278.4427490234375,282.9972229003906,298.8620910644531,303.396240234375,293.1499938964844,293.1499938964844,278.1499938964844,33605.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744369745254517,1.0,0.0,0.0,3.706981897354126,3.7070059776306152,9.169257850771828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.5732421875,0.0,1579.2987060546875,1895.4371337890625,0.0,3164.42724609375,0.9161193370819092,1.0,0.0,3.0,1.0,0.0
17768880,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7189452052116394,0.338243156671524,0.3112508952617645,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.8500256538391113,0.5746392607688904,0.5497010350227356,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8852510452270508,0.6519594192504883,0.4585947692394256,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7897765040397644,0.4556880891323089,0.4380781352519989,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6284943222999573,0.2245990633964538,1.0467511415481567,284.9970092773437,284.95001220703125,302.1863098144531,295.8773803710937,298.8794860839844,297.25830078125,284.9955749511719,1.0,0.6883224248886108,0.4334756433963775,0.4334756433963775,1.0,1.0,-3.3677005767822266,1.1041916608810425,2.2635090351104736,0.3437947332859039,0.9474310278892516,0.9474310278892516,0.0,286.1624755859375,293.0,70611.484375,0.0,3821.02001953125,1.0,278.4427490234375,282.9972229003906,298.8620910644531,303.396240234375,293.1499938964844,293.1499938964844,278.1499938964844,33605.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744369745254517,1.0,0.0,0.0,3.706981897354126,3.7070059776306152,9.169257850771828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.5732421875,0.0,1579.2987060546875,1895.4371337890625,0.0,3164.42724609375,0.9161193370819092,1.0,0.0,3.0,1.0,0.0
17768940,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.716841995716095,0.3373453915119171,0.3107674717903137,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.8475051522254944,0.573277473449707,0.5488045811653137,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8845914006233215,0.6551532745361328,0.461093008518219,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7875325679779053,0.4550144970417022,0.4377787411212921,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6270248889923096,0.2243664264678955,1.0468870401382446,284.9076232910156,284.95001220703125,302.1756591796875,295.86932373046875,298.8677978515625,297.25341796875,284.9085388183594,1.0,0.6900957226753235,0.4321798980236053,0.4321798980236053,1.0,1.0,-3.368856906890869,1.1012060642242432,2.267650842666626,0.3404634892940521,0.8625281453132629,0.8625281453132629,0.0,289.4640197753906,281.0,71087.8359375,0.0,3842.838623046875,1.0,278.15740966796875,282.88995361328125,298.8841247558594,303.5257568359375,293.1499938964844,293.1499938964844,278.45001220703125,38511.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807382583618164,1.0,0.0,0.0,3.589617252349853,3.589641094207764,8.597845067015442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.3056640625,0.0,1485.5052490234375,1895.4371337890625,0.0,3223.4990234375,0.8940832018852234,1.0,0.0,3.0,1.0,0.0
17769000,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.716841995716095,0.3373453915119171,0.3107674717903137,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.8475051522254944,0.573277473449707,0.5488045811653137,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8845914006233215,0.6551532745361328,0.461093008518219,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7875325679779053,0.4550144970417022,0.4377787411212921,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6270248889923096,0.2243664264678955,1.0468870401382446,284.9076232910156,284.95001220703125,302.1756591796875,295.86932373046875,298.8677978515625,297.25341796875,284.9085388183594,1.0,0.6900957226753235,0.4321798980236053,0.4321798980236053,1.0,1.0,-3.368856906890869,1.1012060642242432,2.267650842666626,0.3404634892940521,0.8625281453132629,0.8625281453132629,0.0,289.4640197753906,281.0,71087.8359375,0.0,3842.838623046875,1.0,278.15740966796875,282.88995361328125,298.8841247558594,303.5257568359375,293.1499938964844,293.1499938964844,278.45001220703125,38511.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807382583618164,1.0,0.0,0.0,3.589617252349853,3.589641094207764,8.597845067015442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.3056640625,0.0,1485.5052490234375,1895.4371337890625,0.0,3223.4990234375,0.8940832018852234,1.0,0.0,3.0,1.0,0.0
17769060,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7188289761543274,0.3373161554336548,0.3103853464126587,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.8497958779335022,0.5728374719619751,0.5479912161827087,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8893880248069763,0.6595723032951355,0.4638254642486572,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7900261282920837,0.4550908505916595,0.4374851882457733,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6288425922393799,0.2245240956544876,1.046223759651184,284.9953308105469,284.95001220703125,302.16064453125,295.86151123046875,298.86181640625,297.2587280273437,284.9942932128906,1.0,0.687740683555603,0.4309410750865936,0.4309410750865936,1.0,1.0,-3.36954927444458,1.0982362031936646,2.271313190460205,0.3364672660827636,0.9440523982048036,0.9440523982048036,0.0,285.2244873046875,269.0,70440.09375,0.0,3820.172119140625,1.0,278.44195556640625,282.9967041015625,298.8463134765625,303.3699035644531,293.1499938964844,293.1499938964844,278.1499938964844,33727.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745007514953613,1.0,0.0,0.0,3.697277545928955,3.697301626205444,9.12131326913368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.701171875,0.0,1569.184814453125,1895.4371337890625,0.0,3165.02490234375,0.914274036884308,1.0,0.0,3.0,1.0,0.0
17769120,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7188289761543274,0.3373161554336548,0.3103853464126587,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.8497958779335022,0.5728374719619751,0.5479912161827087,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8893880248069763,0.6595723032951355,0.4638254642486572,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7900261282920837,0.4550908505916595,0.4374851882457733,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6288425922393799,0.2245240956544876,1.046223759651184,284.9953308105469,284.95001220703125,302.16064453125,295.86151123046875,298.86181640625,297.2587280273437,284.9942932128906,1.0,0.687740683555603,0.4309410750865936,0.4309410750865936,1.0,1.0,-3.36954927444458,1.0982362031936646,2.271313190460205,0.3364672660827636,0.9440523982048036,0.9440523982048036,0.0,285.2244873046875,269.0,70440.09375,0.0,3820.172119140625,1.0,278.44195556640625,282.9967041015625,298.8463134765625,303.3699035644531,293.1499938964844,293.1499938964844,278.1499938964844,33727.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745007514953613,1.0,0.0,0.0,3.697277545928955,3.697301626205444,9.12131326913368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.701171875,0.0,1569.184814453125,1895.4371337890625,0.0,3165.02490234375,0.914274036884308,1.0,0.0,3.0,1.0,0.0
17769180,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.722285270690918,0.336510956287384,0.3095583319664001,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8540621399879456,0.5714917182922363,0.5466638803482056,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8963330984115601,0.6628279685974121,0.466036707162857,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7944591045379639,0.4544636905193329,0.436785876750946,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6320646405220032,0.2243631035089492,1.0445820093154907,284.9066772460937,284.95001220703125,302.14093017578125,295.8539428710937,298.8478698730469,297.2547912597656,284.907470703125,1.0,0.6834725737571716,0.4297022521495819,0.4297022521495819,1.0,1.0,-3.3668088912963867,1.0939971208572388,2.272811889648437,0.3320473432540893,0.8587363362312317,0.8587363362312317,0.0,277.627685546875,257.0,70836.6875,0.0,3769.855712890625,1.0,278.1575012207031,282.8912353515625,298.8676452636719,303.49395751953125,293.1499938964844,293.1499938964844,278.45001220703125,38623.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805568814277649,1.0,0.0,0.0,3.576120615005493,3.576144456863404,8.533311870451143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.21484375,0.0,1471.75244140625,1895.4371337890625,0.0,3221.799072265625,0.8911770582199097,1.0,0.0,3.0,1.0,0.0
