time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.722285270690918,0.336510956287384,0.3095583319664001,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8540621399879456,0.5714917182922363,0.5466638803482056,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8963330984115601,0.6628279685974121,0.466036707162857,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7944591045379639,0.4544636905193329,0.436785876750946,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6320646405220032,0.2243631035089492,1.0445820093154907,284.9066772460937,284.95001220703125,302.14093017578125,295.8539428710937,298.8478698730469,297.2547912597656,284.907470703125,1.0,0.6834725737571716,0.4297022521495819,0.4297022521495819,1.0,1.0,-3.3668088912963867,1.0939971208572388,2.272811889648437,0.3320473432540893,0.8587363362312317,0.8587363362312317,0.0,277.627685546875,257.0,70836.6875,0.0,3769.855712890625,1.0,278.1575012207031,282.8912353515625,298.8676452636719,303.49395751953125,293.1499938964844,293.1499938964844,278.45001220703125,38623.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805568814277649,1.0,0.0,0.0,3.576120615005493,3.576144456863404,8.533311870451143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.21484375,0.0,1471.75244140625,1895.4371337890625,0.0,3221.799072265625,0.8911770582199097,1.0,0.0,3.0,1.0,0.0
17769300,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7246047258377075,0.3365140259265899,0.3091793060302734,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137023925781,0.8569412231445312,0.5712359547615051,0.5460025668144226,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9006668329238892,0.6650406718254089,0.4672073423862457,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7973844408988953,0.4544865489006042,0.4364285767078399,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6341713666915894,0.2244549095630645,1.0436118841171265,285.0136413574219,284.95001220703125,302.1291809082031,295.8502197265625,298.843505859375,297.25750732421875,285.0138854980469,1.0,0.6808871030807495,0.429082840681076,0.429082840681076,1.0,1.0,-3.365362405776977,1.0918487310409546,2.2735137939453125,0.3297984898090362,0.9339390397071838,0.9339390397071838,0.0,272.89453125,257.0,70048.6953125,0.0,3739.184326171875,1.0,278.39990234375,283.01348876953125,298.821533203125,303.27764892578125,293.1499938964844,293.1499938964844,278.45001220703125,34138.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753083348274231,1.0,0.0,0.0,3.6256396770477295,3.625663280487061,8.771272064223012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.75,0.0,1492.39990234375,1895.4371337890625,0.0,3172.59814453125,0.9000582098960876,1.0,0.0,3.0,1.0,0.0
17769360,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7275909185409546,0.3365964889526367,0.3090603947639465,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.8606217503547668,0.5710872411727905,0.5456530451774597,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.905924677848816,0.667289674282074,0.4686396420001983,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8010720610618591,0.4546126127243042,0.436328262090683,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6368613243103027,0.2246383428573608,1.0433249473571775,284.9931640625,284.95001220703125,302.1161499023437,295.8465576171875,298.8394775390625,297.2610168457031,284.9917297363281,1.0,0.6782355308532715,0.4285131096839905,0.4285131096839905,1.0,1.0,-3.366053819656372,1.0905942916870115,2.2754595279693604,0.3281003832817077,0.9383209347724916,0.9383209347724916,0.0,267.5315246582031,245.0,70171.21875,0.0,3710.04736328125,1.0,278.4426574707031,282.9974365234375,298.8295288085937,303.3356628417969,293.1499938964844,293.1499938964844,278.1499938964844,33720.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740273714065552,1.0,0.0,0.0,3.683493852615357,3.6835176944732666,9.053430858330104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.6845703125,0.0,1553.542236328125,1895.4371337890625,0.0,3160.585693359375,0.910949409008026,1.0,0.0,3.0,1.0,0.0
17769420,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7331874966621399,0.3358828425407409,0.3082121312618255,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.8678021430969238,0.5697662234306335,0.5442368984222412,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9168005585670472,0.6705011129379272,0.470746785402298,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.808163583278656,0.4540461301803589,0.4355741739273071,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6421725749969482,0.2245894372463226,1.0416462421417236,284.9078369140625,284.95001220703125,302.0859680175781,295.8393249511719,298.8226928710937,297.25738525390625,284.9085693359375,1.0,0.6724147200584412,0.4273736476898193,0.4273736476898193,1.0,1.0,-3.362946033477783,1.086434006690979,2.2765121459960938,0.3244026303291321,0.8551653623580933,0.8551653623580933,0.0,256.97027587890625,233.0,70541.9453125,0.0,3641.975830078125,1.0,278.1576232910156,282.89605712890625,298.8523864746094,303.4591979980469,293.1499938964844,293.1499938964844,278.45001220703125,38638.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799965977668762,1.0,0.0,0.0,3.5578155517578125,3.557839155197144,8.446176025245222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.240234375,0.0,1452.2479248046875,1895.4371337890625,0.0,3216.548828125,0.8871427178382874,1.0,0.0,3.0,1.0,0.0
17769480,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7331874966621399,0.3358828425407409,0.3082121312618255,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.8678021430969238,0.5697662234306335,0.5442368984222412,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9168005585670472,0.6705011129379272,0.470746785402298,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.808163583278656,0.4540461301803589,0.4355741739273071,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6421725749969482,0.2245894372463226,1.0416462421417236,284.9078369140625,284.95001220703125,302.0859680175781,295.8393249511719,298.8226928710937,297.25738525390625,284.9085693359375,1.0,0.6724147200584412,0.4273736476898193,0.4273736476898193,1.0,1.0,-3.362946033477783,1.086434006690979,2.2765121459960938,0.3244026303291321,0.8551653623580933,0.8551653623580933,0.0,256.97027587890625,233.0,70541.9453125,0.0,3641.975830078125,1.0,278.1576232910156,282.89605712890625,298.8523864746094,303.4591979980469,293.1499938964844,293.1499938964844,278.45001220703125,38638.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799965977668762,1.0,0.0,0.0,3.5578155517578125,3.557839155197144,8.446176025245222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.240234375,0.0,1452.2479248046875,1895.4371337890625,0.0,3216.548828125,0.8871427178382874,1.0,0.0,3.0,1.0,0.0
17769540,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7365451455116272,0.3359238803386688,0.3078253865242004,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.872105062007904,0.5695099234580994,0.5435287356376648,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.923394501209259,0.6727890372276306,0.4719282686710357,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8122057914733887,0.4540968835353851,0.435197502374649,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6453329920768738,0.224737137556076,1.0407160520553589,285.0136108398437,284.95001220703125,302.0679931640625,295.8356018066406,298.81658935546875,297.2603454589844,285.0131225585937,1.0,0.6692256331443787,0.4267811179161072,0.4267811179161072,1.0,1.0,-3.3614718914031982,1.0843234062194824,2.277148485183716,0.3224572539329529,0.9306040406227112,0.9306040406227112,0.0,251.10704040527344,233.0,69779.9375,0.0,3604.843505859375,1.0,278.4029846191406,283.0169982910156,298.8061828613281,303.2460021972656,293.1499938964844,293.1499938964844,278.45001220703125,33973.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745682239532471,1.0,0.0,0.0,3.612473487854004,3.612496852874756,8.707683605280181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.6513671875,0.0,1476.80908203125,1895.4371337890625,0.0,3165.657470703125,0.8968407511711121,1.0,0.0,3.0,1.0,0.0
17769600,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7402742505073547,0.3360165357589721,0.3077150881290436,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.8768178224563599,0.56935715675354,0.5431745052337646,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9304230213165284,0.6749346256256104,0.4732833504676819,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.81647789478302,0.4542246162891388,0.4350965619087219,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6488173604011536,0.2249475717544555,1.0405195951461792,284.9925842285156,284.95001220703125,302.04998779296875,295.83221435546875,298.8109741210937,297.263671875,284.9916687011719,1.0,0.6663382053375244,0.4262341856956482,0.4262341856956482,1.0,1.0,-3.3621840476989746,1.0831215381622314,2.279062509536743,0.3210433721542358,0.9334518909454346,0.9334518909454346,0.0,245.336166381836,221.0,69884.609375,0.0,3573.420166015625,1.0,278.44171142578125,283.0014953613281,298.815673828125,303.302978515625,293.1499938964844,293.1499938964844,278.1499938964844,33806.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734678030014038,1.0,0.0,0.0,3.6639270782470703,3.663950920104981,8.957502473094792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.921875,0.0,1532.242431640625,1895.4371337890625,0.0,3155.337890625,0.9068312048912048,1.0,0.0,3.0,1.0,0.0
17769660,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7475503087043762,0.3353525996208191,0.306872010231018,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8861640095710754,0.5680499076843262,0.5417253971099854,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9441917538642884,0.6781800389289856,0.4753739833831787,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8247162699699402,0.4536908566951751,0.4343323111534118,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6558657884597778,0.2249666154384613,1.0389875173568726,284.9091491699219,284.95001220703125,302.0102844238281,295.82586669921875,298.7915344238281,297.2604064941406,284.90972900390625,1.0,0.6600440740585327,0.4251320958137512,0.4251320958137512,1.0,1.0,-3.359187126159668,1.079068660736084,2.280118465423584,0.3177161812782287,0.8519850373268127,0.8519850373268127,0.0,233.9803161621093,209.0,70258.5859375,0.0,3501.253662109375,1.0,278.15777587890625,282.901611328125,298.8385925292969,303.4263916015625,293.1499938964844,293.1499938964844,278.45001220703125,38605.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793424367904663,1.0,0.0,0.0,3.539651870727539,3.539675235748291,8.360156584785727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.6845703125,0.0,1432.7374267578125,1895.4371337890625,0.0,3210.41796875,0.883102297782898,1.0,0.0,3.0,1.0,0.0
17769720,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7475503087043762,0.3353525996208191,0.306872010231018,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8861640095710754,0.5680499076843262,0.5417253971099854,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9441917538642884,0.6781800389289856,0.4753739833831787,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8247162699699402,0.4536908566951751,0.4343323111534118,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6558657884597778,0.2249666154384613,1.0389875173568726,284.9091491699219,284.95001220703125,302.0102844238281,295.82586669921875,298.7915344238281,297.2604064941406,284.90972900390625,1.0,0.6600440740585327,0.4251320958137512,0.4251320958137512,1.0,1.0,-3.359187126159668,1.079068660736084,2.280118465423584,0.3177161812782287,0.8519850373268127,0.8519850373268127,0.0,233.9803161621093,209.0,70258.5859375,0.0,3501.253662109375,1.0,278.15777587890625,282.901611328125,298.8385925292969,303.4263916015625,293.1499938964844,293.1499938964844,278.45001220703125,38605.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793424367904663,1.0,0.0,0.0,3.539651870727539,3.539675235748291,8.360156584785727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.6845703125,0.0,1432.7374267578125,1895.4371337890625,0.0,3210.41796875,0.883102297782898,1.0,0.0,3.0,1.0,0.0
17769780,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7565915584564209,0.3355126082897186,0.3063893318176269,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8974572420120239,0.5676372051239014,0.5406495332717896,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9595483541488647,0.6826398968696594,0.4779208302497864,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8344685435295105,0.4538838565349579,0.4338578879833221,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6644546389579773,0.2253745347261428,1.038028597831726,284.99200439453125,284.95001220703125,301.9691162109375,295.82086181640625,298.7784423828125,297.2667541503906,284.9911193847656,1.0,0.653688907623291,0.4240299761295318,0.4240299761295318,1.0,1.0,-3.358644485473633,1.0759162902832031,2.2827281951904297,0.3145630955696106,0.9290409684181212,0.9290409684181212,0.0,221.9313201904297,197.0,69624.8125,0.0,3430.9345703125,1.0,278.4415588378906,283.00555419921875,298.8038024902344,303.2733764648437,293.1499938964844,293.1499938964844,278.1499938964844,33790.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727160692214966,1.0,0.0,0.0,3.64689874649048,3.6469223499298096,8.874434911376738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.486328125,0.0,1513.203369140625,1895.4371337890625,0.0,3148.287353515625,0.9029911160469056,1.0,0.0,3.0,1.0,0.0
17769840,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7565915584564209,0.3355126082897186,0.3063893318176269,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.8974572420120239,0.5676372051239014,0.5406495332717896,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9595483541488647,0.6826398968696594,0.4779208302497864,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8344685435295105,0.4538838565349579,0.4338578879833221,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6644546389579773,0.2253745347261428,1.038028597831726,284.99200439453125,284.95001220703125,301.9691162109375,295.82086181640625,298.7784423828125,297.2667541503906,284.9911193847656,1.0,0.653688907623291,0.4240299761295318,0.4240299761295318,1.0,1.0,-3.358644485473633,1.0759162902832031,2.2827281951904297,0.3145630955696106,0.9290409684181212,0.9290409684181212,0.0,221.9313201904297,197.0,69624.8125,0.0,3430.9345703125,1.0,278.4415588378906,283.00555419921875,298.8038024902344,303.2733764648437,293.1499938964844,293.1499938964844,278.1499938964844,33790.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727160692214966,1.0,0.0,0.0,3.64689874649048,3.6469223499298096,8.874434911376738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.486328125,0.0,1513.203369140625,1895.4371337890625,0.0,3148.287353515625,0.9029911160469056,1.0,0.0,3.0,1.0,0.0
17769900,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7614299058914185,0.3352192640304565,0.306110143661499,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.9034310579299928,0.5670274496078491,0.5400866866111755,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9670616388320924,0.6842812895774841,0.4791169166564941,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8396552205085754,0.45366370677948,0.4336129426956177,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6691010594367981,0.2254381030797958,1.0376800298690796,284.8721923828125,284.95001220703125,301.947998046875,295.8187866210937,298.76861572265625,297.26544189453125,284.8720092773437,1.0,0.6505187749862671,0.4234789311885834,0.4234789311885834,1.0,1.0,-3.3583626747131348,1.0743257999420166,2.284036874771118,0.3130929470062256,0.842917263507843,0.842917263507843,0.0,216.0005645751953,197.0,70325.6171875,0.0,3396.287109375,1.0,278.19793701171875,282.8724670410156,298.84527587890625,303.4830017089844,293.1499938964844,293.1499938964844,278.1499938964844,38433.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777890205383301,1.0,0.0,0.0,3.596562385559082,3.596586227416992,8.631146215520857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.9716796875,0.0,1492.46533203125,1895.4371337890625,0.0,3195.85693359375,0.8928375244140625,1.0,0.0,3.0,1.0,0.0
17769960,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7659883499145508,0.3348839879035949,0.3055656254291534,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.9093072414398192,0.5663392543792725,0.5391947627067566,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9738657474517822,0.6859073638916016,0.4800183176994324,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8446077108383179,0.4533697962760925,0.4330998957157135,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6735315918922424,0.2254389822483062,1.036655306816101,284.9101257324219,284.95001220703125,301.926513671875,295.8170166015625,298.75836181640625,297.2635498046875,284.91070556640625,1.0,0.6472132802009583,0.4229554831981659,0.4229554831981659,1.0,1.0,-3.355870723724365,1.0720072984695437,2.283863544464112,0.3113318681716919,0.8490844368934631,0.8490844368934631,0.0,210.3615264892578,185.0,70002.5,0.0,3358.256103515625,1.0,278.1581420898437,282.9072570800781,298.8294677734375,303.3999328613281,293.1499938964844,293.1499938964844,278.45001220703125,38575.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785261511802673,1.0,0.0,0.0,3.522899866104126,3.522923231124878,8.281212444671837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.0185546875,0.0,1414.90576171875,1895.4371337890625,0.0,3202.766845703125,0.8793452382087708,1.0,0.0,3.0,1.0,0.0
17770020,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.777643084526062,0.3350612223148346,0.3050994277000427,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.9248253107070924,0.5659195184707642,0.5381135940551758,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9887118339538574,0.6903752684593201,0.4825712144374847,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8570337891578674,0.4535680711269378,0.4326309859752655,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6845059990882874,0.2258815467357635,1.035846471786499,284.99151611328125,284.95001220703125,301.8824768066406,295.8141784667969,298.74462890625,297.269775390625,284.9906616210937,1.0,0.6407284140586853,0.4219085574150085,0.4219085574150085,1.0,1.0,-3.355535984039306,1.0690659284591677,2.2864701747894287,0.308349996805191,0.9252010583877563,0.9252010583877563,0.0,198.2039337158203,173.0,69396.34375,0.0,3287.87841796875,1.0,278.4414367675781,283.0097045898437,298.79705810546875,303.2510070800781,293.1499938964844,293.1499938964844,278.1499938964844,33770.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718879818916321,1.0,0.0,0.0,3.6314659118652335,3.6314892768859854,8.799484589872009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.76953125,0.0,1496.05126953125,1895.4371337890625,0.0,3140.5205078125,0.8995104432106018,1.0,0.0,3.0,1.0,0.0
17770080,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.777643084526062,0.3350612223148346,0.3050994277000427,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.9248253107070924,0.5659195184707642,0.5381135940551758,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9887118339538574,0.6903752684593201,0.4825712144374847,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8570337891578674,0.4535680711269378,0.4326309859752655,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6845059990882874,0.2258815467357635,1.035846471786499,284.99151611328125,284.95001220703125,301.8824768066406,295.8141784667969,298.74462890625,297.269775390625,284.9906616210937,1.0,0.6407284140586853,0.4219085574150085,0.4219085574150085,1.0,1.0,-3.355535984039306,1.0690659284591677,2.2864701747894287,0.308349996805191,0.9252010583877563,0.9252010583877563,0.0,198.2039337158203,173.0,69396.34375,0.0,3287.87841796875,1.0,278.4414367675781,283.0097045898437,298.79705810546875,303.2510070800781,293.1499938964844,293.1499938964844,278.1499938964844,33770.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718879818916321,1.0,0.0,0.0,3.6314659118652335,3.6314892768859854,8.799484589872009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.76953125,0.0,1496.05126953125,1895.4371337890625,0.0,3140.5205078125,0.8995104432106018,1.0,0.0,3.0,1.0,0.0
17770140,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.789193868637085,0.3344476819038391,0.3043128550052643,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.9403907060623168,0.5646313428878784,0.536684513092041,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6937325596809387,0.4821526110172272,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.869638979434967,0.4530554115772247,0.4318994283676147,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.695475161075592,0.2259708493947982,1.034711837768555,284.9100646972656,284.95001220703125,301.83709716796875,295.812255859375,298.7230834960937,297.2655944824219,284.9100036621094,1.0,0.6340028047561646,0.4208616614341736,0.4208616614341736,1.0,1.0,-3.350214958190918,1.0642931461334229,2.285921812057495,0.3050616085529327,0.8458187580108643,0.8458187580108643,0.0,187.0655059814453,161.0,69746.203125,0.0,3212.0517578125,1.0,278.1580505371094,282.9117736816406,298.8246765136719,303.3793334960937,293.1499938964844,293.1499938964844,278.45001220703125,38553.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777094483375549,1.0,0.0,0.0,3.5072758197784424,3.5072989463806152,8.207920245695277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.1748046875,0.0,1398.462646484375,1895.4371337890625,0.0,3195.111083984375,0.8758689761161804,1.0,0.0,3.0,1.0,0.0
17770200,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.789193868637085,0.3344476819038391,0.3043128550052643,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.9403907060623168,0.5646313428878784,0.536684513092041,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.6937325596809387,0.4821526110172272,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.869638979434967,0.4530554115772247,0.4318994283676147,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.695475161075592,0.2259708493947982,1.034711837768555,284.9100646972656,284.95001220703125,301.83709716796875,295.812255859375,298.7230834960937,297.2655944824219,284.9100036621094,1.0,0.6340028047561646,0.4208616614341736,0.4208616614341736,1.0,1.0,-3.350214958190918,1.0642931461334229,2.285921812057495,0.3050616085529327,0.8458187580108643,0.8458187580108643,0.0,187.0655059814453,161.0,69746.203125,0.0,3212.0517578125,1.0,278.1580505371094,282.9117736816406,298.8246765136719,303.3793334960937,293.1499938964844,293.1499938964844,278.45001220703125,38553.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777094483375549,1.0,0.0,0.0,3.5072758197784424,3.5072989463806152,8.207920245695277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.1748046875,0.0,1398.462646484375,1895.4371337890625,0.0,3195.111083984375,0.8758689761161804,1.0,0.0,3.0,1.0,0.0
17770260,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7991429567337036,0.334512859582901,0.3039215803146362,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.9530879259109496,0.5640842914581299,0.5356823801994324,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.7013388872146606,0.4643948376178741,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8805471658706665,0.453124850988388,0.4314985275268554,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7047831416130066,0.2263554185628891,1.0344443321228027,284.9778747558594,284.95001220703125,301.7903747558594,295.81103515625,298.7167663574219,297.28533935546875,284.97674560546875,1.0,0.6257805228233337,0.4198883771896362,0.4198883771896362,1.0,1.0,-3.32632064819336,1.0530405044555664,2.273280143737793,0.2991528511047363,0.9077042937278748,0.9077042937278748,0.0,177.71929931640625,164.0,68749.7109375,0.0,3105.75927734375,1.0,278.4412536621094,283.0084533691406,298.790771484375,303.21142578125,293.1499938964844,293.1499938964844,278.1499938964844,34313.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705174326896667,1.0,0.0,0.0,3.598280668258667,3.59830379486084,8.639395900900126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.6875,0.0,1463.943603515625,1895.4371337890625,0.0,3127.664306640625,0.8923457860946655,1.0,0.0,3.0,1.0,0.0
17770320,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7991429567337036,0.334512859582901,0.3039215803146362,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.9530879259109496,0.5640842914581299,0.5356823801994324,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.7013388872146606,0.4643948376178741,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8805471658706665,0.453124850988388,0.4314985275268554,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7047831416130066,0.2263554185628891,1.0344443321228027,284.9778747558594,284.95001220703125,301.7903747558594,295.81103515625,298.7167663574219,297.28533935546875,284.97674560546875,1.0,0.6257805228233337,0.4198883771896362,0.4198883771896362,1.0,1.0,-3.32632064819336,1.0530405044555664,2.273280143737793,0.2991528511047363,0.9077042937278748,0.9077042937278748,0.0,177.71929931640625,164.0,68749.7109375,0.0,3105.75927734375,1.0,278.4412536621094,283.0084533691406,298.790771484375,303.21142578125,293.1499938964844,293.1499938964844,278.1499938964844,34313.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705174326896667,1.0,0.0,0.0,3.598280668258667,3.59830379486084,8.639395900900126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.6875,0.0,1463.943603515625,1895.4371337890625,0.0,3127.664306640625,0.8923457860946655,1.0,0.0,3.0,1.0,0.0
17770380,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8042787909507751,0.333927720785141,0.3033556938171386,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.9593204855918884,0.562786340713501,0.5344492197036743,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.7098403573036194,0.4549425840377807,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.886366069316864,0.4525762796401977,0.4309509992599487,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7099279761314392,0.2265190035104751,1.034662842750549,284.9093322753906,284.95001220703125,301.7423095703125,295.8103942871094,298.7102355957031,297.304443359375,284.90924072265625,1.0,0.6216658353805542,0.4189151227474212,0.4189151227474212,1.0,1.0,-3.3123762607574463,1.0454070568084717,2.2669692039489746,0.2943940460681915,0.832655131816864,0.832655131816864,0.0,172.83895874023438,167.0,68861.53125,0.0,3047.6220703125,1.0,278.15887451171875,282.92608642578125,298.81640625,303.3139343261719,293.1499938964844,293.1499938964844,278.45001220703125,38793.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874968945980072,1.0,0.0,0.0,3.4526917934417725,3.452714443206787,7.954427019285504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.130859375,0.0,1344.3028564453125,1895.4371337890625,0.0,3169.41552734375,0.8639536499977112,1.0,0.0,3.0,1.0,0.0
17770440,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8042787909507751,0.333927720785141,0.3033556938171386,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.9593204855918884,0.562786340713501,0.5344492197036743,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.7098403573036194,0.4549425840377807,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.886366069316864,0.4525762796401977,0.4309509992599487,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7099279761314392,0.2265190035104751,1.034662842750549,284.9093322753906,284.95001220703125,301.7423095703125,295.8103942871094,298.7102355957031,297.304443359375,284.90924072265625,1.0,0.6216658353805542,0.4189151227474212,0.4189151227474212,1.0,1.0,-3.3123762607574463,1.0454070568084717,2.2669692039489746,0.2943940460681915,0.832655131816864,0.832655131816864,0.0,172.83895874023438,167.0,68861.53125,0.0,3047.6220703125,1.0,278.15887451171875,282.92608642578125,298.81640625,303.3139343261719,293.1499938964844,293.1499938964844,278.45001220703125,38793.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874968945980072,1.0,0.0,0.0,3.4526917934417725,3.452714443206787,7.954427019285504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.130859375,0.0,1344.3028564453125,1895.4371337890625,0.0,3169.41552734375,0.8639536499977112,1.0,0.0,3.0,1.0,0.0
17770500,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8057352304458618,0.3340061604976654,0.3032093644142151,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.9609544277191162,0.5625417232513428,0.5339705944061279,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.7142685651779175,0.4523229300975799,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.887997031211853,0.4526169002056122,0.4307763278484344,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7114346623420715,0.226769134402275,1.0351256132125854,285.0113830566406,284.95001220703125,301.7178039550781,295.8102722167969,298.7089538574219,297.3167724609375,285.01080322265625,1.0,0.6205520033836365,0.418428510427475,0.418428510427475,1.0,1.0,-3.30881404876709,1.0428187847137451,2.2659952640533447,0.2925069332122803,0.9045799970626832,0.9045799970626832,0.0,171.5137939453125,167.0,68140.2265625,0.0,3032.406494140625,1.0,278.3968505859375,283.0433959960937,298.7751770019531,303.10504150390625,293.1499938964844,293.1499938964844,278.45001220703125,34054.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691644072532654,1.0,0.0,0.0,3.503066301345825,3.5030887126922607,8.188230253836082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.15625,0.0,1361.789306640625,1895.4371337890625,0.0,3114.97216796875,0.8727553486824036,1.0,0.0,3.0,1.0,0.0
17770560,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8070134520530701,0.3341087996959686,0.3033011555671692,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.9622889161109924,0.5623466372489929,0.533781111240387,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.7185420989990234,0.4503500163555145,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8893799185752869,0.4527161419391632,0.4308494329452514,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.712753176689148,0.2270759642124176,1.0363134145736694,284.9868469238281,284.95001220703125,301.6929931640625,295.8102111816406,298.7076721191406,297.3281555175781,284.9857482910156,1.0,0.6199831962585449,0.4181317090988159,0.4181317090988159,1.0,1.0,-3.3078362941741943,1.0416374206542969,2.266198873519897,0.2914852499961853,0.9043601155281068,0.9043601155281068,0.0,170.5948944091797,185.0,68259.7734375,0.0,3025.1064453125,1.0,278.4414978027344,283.0254211425781,298.78875732421875,303.1682434082031,293.1499938964844,293.1499938964844,278.1499938964844,33821.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675269484519958,1.0,0.0,0.0,3.559712648391724,3.5597355365753174,8.455186275568849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.734375,0.0,1419.1214599609375,1895.4371337890625,0.0,3099.611328125,0.8832085728645325,1.0,0.0,3.0,1.0,0.0
17770620,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8009086847305298,0.3335464000701904,0.3031085133552551,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.9544817805290222,0.5611174702644348,0.5329697728157043,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.724147617816925,0.4601805508136749,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8827244639396667,0.4522050023078918,0.4306922554969787,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7080352306365967,0.2272935956716537,1.0385688543319702,284.9220275878906,284.95001220703125,301.6424255371094,295.810302734375,298.690673828125,297.32867431640625,284.9222106933594,1.0,0.6248931288719177,0.4175381362438202,0.4175381362438202,1.0,1.0,-3.3209500312805176,1.0447629690170288,2.276186943054199,0.2913936078548431,0.8400582075119019,0.8400582075119019,0.0,175.53573608398438,188.0,68927.890625,0.0,3081.66943359375,1.0,278.1590881347656,282.938720703125,298.822998046875,303.3139953613281,293.1499938964844,293.1499938964844,278.45001220703125,37912.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873386800289154,1.0,0.0,0.0,3.4473443031311035,3.447366714477539,7.929807566142699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.0947265625,0.0,1332.6905517578125,1895.4371337890625,0.0,3154.578125,0.8620951771736145,1.0,0.0,3.0,1.0,0.0
17770680,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8009086847305298,0.3335464000701904,0.3031085133552551,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.9544817805290222,0.5611174702644348,0.5329697728157043,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.724147617816925,0.4601805508136749,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8827244639396667,0.4522050023078918,0.4306922554969787,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7080352306365967,0.2272935956716537,1.0385688543319702,284.9220275878906,284.95001220703125,301.6424255371094,295.810302734375,298.690673828125,297.32867431640625,284.9222106933594,1.0,0.6248931288719177,0.4175381362438202,0.4175381362438202,1.0,1.0,-3.3209500312805176,1.0447629690170288,2.276186943054199,0.2913936078548431,0.8400582075119019,0.8400582075119019,0.0,175.53573608398438,188.0,68927.890625,0.0,3081.66943359375,1.0,278.1590881347656,282.938720703125,298.822998046875,303.3139953613281,293.1499938964844,293.1499938964844,278.45001220703125,37912.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873386800289154,1.0,0.0,0.0,3.4473443031311035,3.447366714477539,7.929807566142699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.0947265625,0.0,1332.6905517578125,1895.4371337890625,0.0,3154.578125,0.8620951771736145,1.0,0.0,3.0,1.0,0.0
17770740,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7976231575012207,0.3335910439491272,0.3030785322189331,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185852050781,0.9501089453697203,0.5608243346214294,0.5325912237167358,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.7267666459083557,0.4656834900379181,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8791359066963196,0.4522457122802734,0.4306606650352478,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7053764462471008,0.2275413572788238,1.0397963523864746,285.0187072753906,284.95001220703125,301.61151123046875,295.8104553222656,298.6793518066406,297.3275146484375,285.01617431640625,1.0,0.6272273659706116,0.4171819686889648,0.4171819686889648,1.0,1.0,-3.3285224437713623,1.046507716178894,2.2820146083831787,0.2915396988391876,0.917164981365204,0.917164981365204,0.0,178.3682403564453,188.0,68489.421875,0.0,3114.38720703125,1.0,278.4126892089844,283.0473937988281,298.78399658203125,303.13873291015625,293.1499938964844,293.1499938964844,278.45001220703125,32912.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680136799812317,1.0,0.0,0.0,3.532787799835205,3.532809972763061,8.327763794113707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.7646484375,0.0,1384.27001953125,1895.4371337890625,0.0,3104.17724609375,0.877524197101593,1.0,0.0,3.0,1.0,0.0
17770800,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7959660887718201,0.333581805229187,0.3031806051731109,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9478009939193726,0.5606067180633545,0.5325000882148743,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.7284190654754639,0.4686717689037323,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8773102760314941,0.452270895242691,0.4307790994644165,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7040480971336365,0.2277051210403442,1.0408865213394165,284.997802734375,284.95001220703125,301.5906677246094,295.810546875,298.6712646484375,297.3261413574219,284.9969482421875,1.0,0.6287388205528259,0.4169445335865021,0.4169445335865021,1.0,1.0,-3.3335835933685303,1.047675848007202,2.285907745361328,0.2915879786014557,0.9182847738265992,0.9182847738265992,0.0,179.9583282470703,191.0,68669.3046875,0.0,3134.612060546875,1.0,278.4408874511719,283.03179931640625,298.7982482910156,303.19927978515625,293.1499938964844,293.1499938964844,278.1499938964844,33258.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678078055381775,1.0,0.0,0.0,3.575859546661377,3.575882196426392,8.532065294275526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.0107421875,0.0,1432.1414794921875,1895.4371337890625,0.0,3102.245849609375,0.8866596221923828,1.0,0.0,3.0,1.0,0.0
17770860,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7908886671066284,0.3327546417713165,0.302747905254364,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.9409976601600648,0.5591621398925781,0.5314939022064209,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.731255829334259,0.4768099784851074,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8719909191131592,0.4515697062015533,0.4304447770118713,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7000141739845276,0.2276441901922226,1.0418905019760132,284.9166259765625,284.95001220703125,301.5376892089844,295.8108215332031,298.640625,297.310791015625,284.9164123535156,1.0,0.6321056485176086,0.4157870411872864,0.4157870411872864,1.0,1.0,-3.342451333999634,1.0477362871170044,2.29471492767334,0.2897409796714782,0.8436802625656128,0.8436802625656128,0.0,184.12185668945312,194.0,69298.2734375,0.0,3178.0556640625,1.0,278.15887451171875,282.9305114746094,298.8285217285156,303.34820556640625,293.1499938964844,293.1499938964844,278.45001220703125,37936.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747631907463074,1.0,0.0,0.0,3.4719395637512207,3.471962213516236,8.04336195869837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.4853515625,0.0,1357.7239990234375,1895.4371337890625,0.0,3167.486083984375,0.8674795031547546,1.0,0.0,3.0,1.0,0.0
17770920,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7908886671066284,0.3327546417713165,0.302747905254364,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.9409976601600648,0.5591621398925781,0.5314939022064209,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9990000128746032,0.731255829334259,0.4768099784851074,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8719909191131592,0.4515697062015533,0.4304447770118713,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7000141739845276,0.2276441901922226,1.0418905019760132,284.9166259765625,284.95001220703125,301.5376892089844,295.8108215332031,298.640625,297.310791015625,284.9164123535156,1.0,0.6321056485176086,0.4157870411872864,0.4157870411872864,1.0,1.0,-3.342451333999634,1.0477362871170044,2.29471492767334,0.2897409796714782,0.8436802625656128,0.8436802625656128,0.0,184.12185668945312,194.0,69298.2734375,0.0,3178.0556640625,1.0,278.15887451171875,282.9305114746094,298.8285217285156,303.34820556640625,293.1499938964844,293.1499938964844,278.45001220703125,37936.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747631907463074,1.0,0.0,0.0,3.4719395637512207,3.471962213516236,8.04336195869837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.4853515625,0.0,1357.7239990234375,1895.4371337890625,0.0,3167.486083984375,0.8674795031547546,1.0,0.0,3.0,1.0,0.0
17770980,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7869390845298767,0.3326398730278015,0.3026234209537506,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.935433030128479,0.5585067272186279,0.530830979347229,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.734967827796936,0.4836227893829345,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8677921891212463,0.4515112936496734,0.430361270904541,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6967843770980835,0.2278704196214676,1.0430949926376345,284.99322509765625,284.95001220703125,301.48358154296875,295.8109436035156,298.6174011230469,297.3067321777344,284.9924011230469,1.0,0.635141909122467,0.4146295189857483,0.4146295189857483,1.0,1.0,-3.3510429859161377,1.047632336616516,2.303410530090332,0.2876892983913421,0.918870747089386,0.918870747089386,0.0,187.70411682128903,197.0,68880.859375,0.0,3217.779541015625,1.0,278.4410705566406,283.02703857421875,298.79833984375,303.2160949707031,293.1499938964844,293.1499938964844,278.1499938964844,33466.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690534234046936,1.0,0.0,0.0,3.590616226196289,3.590639114379883,8.602630146015144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.42578125,0.0,1449.4498291015625,1895.4371337890625,0.0,3113.93115234375,0.8901004195213318,1.0,0.0,3.0,1.0,0.0
17771040,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7869390845298767,0.3326398730278015,0.3026234209537506,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.935433030128479,0.5585067272186279,0.530830979347229,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9990000128746032,0.734967827796936,0.4836227893829345,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8677921891212463,0.4515112936496734,0.430361270904541,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6967843770980835,0.2278704196214676,1.0430949926376345,284.99322509765625,284.95001220703125,301.48358154296875,295.8109436035156,298.6174011230469,297.3067321777344,284.9924011230469,1.0,0.635141909122467,0.4146295189857483,0.4146295189857483,1.0,1.0,-3.3510429859161377,1.047632336616516,2.303410530090332,0.2876892983913421,0.918870747089386,0.918870747089386,0.0,187.70411682128903,197.0,68880.859375,0.0,3217.779541015625,1.0,278.4410705566406,283.02703857421875,298.79833984375,303.2160949707031,293.1499938964844,293.1499938964844,278.1499938964844,33466.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690534234046936,1.0,0.0,0.0,3.590616226196289,3.590639114379883,8.602630146015144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.42578125,0.0,1449.4498291015625,1895.4371337890625,0.0,3113.93115234375,0.8901004195213318,1.0,0.0,3.0,1.0,0.0
