time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.784980058670044,0.3322056233882904,0.3024933934211731,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.9326854348182678,0.5577741265296936,0.530437707901001,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.7362993955612183,0.4869461059570312,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8657599687576294,0.45116126537323,0.4302861094474792,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6952264308929443,0.2278236150741577,1.043670892715454,284.8764953613281,284.95001220703125,301.45611572265625,295.8109130859375,298.6022644042969,297.29986572265625,284.8770446777344,1.0,0.6365872025489807,0.4140507876873016,0.4140507876873016,1.0,1.0,-3.355016231536865,1.0474532842636108,2.307563066482544,0.2866686284542084,0.8355132937431335,0.8355132937431335,0.0,189.4622802734375,197.0,69614.875,0.0,3236.79296875,1.0,278.1997375488281,282.8972473144531,298.84149169921875,303.42974853515625,293.1499938964844,293.1499938964844,278.1499938964844,38298.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745341300964355,1.0,0.0,0.0,3.5421533584594727,3.542176961898804,8.371977173737832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.107421875,0.0,1433.1490478515625,1895.4371337890625,0.0,3165.33837890625,0.8805691599845886,1.0,0.0,3.0,1.0,0.0
17771160,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7826108336448669,0.331746757030487,0.3021070659160614,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.929468274116516,0.5569969415664673,0.5297379493713379,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.7375280261039734,0.4906419813632965,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8633604645729065,0.450752317905426,0.4299478530883789,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.6933241486549377,0.2277162969112396,1.0435267686843872,284.9151306152344,284.95001220703125,301.4283752441406,295.810791015625,298.5868225097656,297.2924499511719,284.9156494140625,1.0,0.6379169225692749,0.4135157465934753,0.4135157465934753,1.0,1.0,-3.3575756549835205,1.0468807220458984,2.310694932937622,0.2855417728424072,0.8439971208572388,0.8439971208572388,0.0,191.34689331054688,200.0,69414.7109375,0.0,3253.3779296875,1.0,278.1585388183594,282.9302978515625,298.8271179199219,303.3560485839844,293.1499938964844,293.1499938964844,278.45001220703125,38228.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756319880485535,1.0,0.0,0.0,3.4770333766937256,3.47705626487732,8.066980967669224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.119140625,0.0,1364.997314453125,1895.4371337890625,0.0,3175.6328125,0.8689620494842529,1.0,0.0,3.0,1.0,0.0
17771220,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7792271971702576,0.3316010534763336,0.3019339442253113,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.9246000051498412,0.5563100576400757,0.5290238261222839,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.741068422794342,0.4966289699077606,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.859820544719696,0.4506658017635345,0.4298180639743805,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.690547525882721,0.227898821234703,1.044427752494812,284.9923095703125,284.95001220703125,301.3720703125,295.8102111816406,298.5640869140625,297.2896423339844,284.99151611328125,1.0,0.6405441164970398,0.4124457240104675,0.4124457240104675,1.0,1.0,-3.364632606506348,1.046432375907898,2.31820034980774,0.2834815084934234,0.9188404083251952,0.9188404083251952,0.0,194.55288696289065,203.0,68977.765625,0.0,3287.798583984375,1.0,278.4411315917969,283.0272521972656,298.7964782714844,303.2209167480469,293.1499938964844,293.1499938964844,278.1499938964844,33548.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696662187576294,1.0,0.0,0.0,3.5953800678253174,3.5954031944274902,8.625473242318549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.939453125,0.0,1455.1767578125,1895.4371337890625,0.0,3119.6796875,0.8912339806556702,1.0,0.0,3.0,1.0,0.0
17771280,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7792271971702576,0.3316010534763336,0.3019339442253113,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.9246000051498412,0.5563100576400757,0.5290238261222839,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.741068422794342,0.4966289699077606,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.859820544719696,0.4506658017635345,0.4298180639743805,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.690547525882721,0.227898821234703,1.044427752494812,284.9923095703125,284.95001220703125,301.3720703125,295.8102111816406,298.5640869140625,297.2896423339844,284.99151611328125,1.0,0.6405441164970398,0.4124457240104675,0.4124457240104675,1.0,1.0,-3.364632606506348,1.046432375907898,2.31820034980774,0.2834815084934234,0.9188404083251952,0.9188404083251952,0.0,194.55288696289065,203.0,68977.765625,0.0,3287.798583984375,1.0,278.4411315917969,283.0272521972656,298.7964782714844,303.2209167480469,293.1499938964844,293.1499938964844,278.1499938964844,33548.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696662187576294,1.0,0.0,0.0,3.5953800678253174,3.5954031944274902,8.625473242318549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.939453125,0.0,1455.1767578125,1895.4371337890625,0.0,3119.6796875,0.8912339806556702,1.0,0.0,3.0,1.0,0.0
17771340,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7753593921661377,0.3306851685047149,0.3013848960399627,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9192515015602112,0.5547813773155212,0.5278984904289246,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.743408203125,0.5030393600463867,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.85592120885849,0.4498877823352813,0.4293732345104217,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6874586343765259,0.2277199029922485,1.0446844100952148,284.9142150878906,284.95001220703125,301.314697265625,295.8091125488281,298.533935546875,297.2765808105469,284.9140930175781,1.0,0.6430352926254272,0.4113757014274597,0.4113757014274597,1.0,1.0,-3.3701064586639404,1.045399785041809,2.324706792831421,0.2812878489494324,0.8437319397926331,0.8437319397926331,0.0,197.93914794921875,206.0,69508.2265625,0.0,3319.763916015625,1.0,278.15875244140625,282.92999267578125,298.824462890625,303.35919189453125,293.1499938964844,293.1499938964844,278.45001220703125,38145.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760924935340881,1.0,0.0,0.0,3.4825592041015625,3.482582092285156,8.092642360679747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.4267578125,0.0,1370.0587158203125,1895.4371337890625,0.0,3179.951171875,0.8700000643730164,1.0,0.0,3.0,1.0,0.0
17771400,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7753593921661377,0.3306851685047149,0.3013848960399627,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9192515015602112,0.5547813773155212,0.5278984904289246,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.743408203125,0.5030393600463867,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.85592120885849,0.4498877823352813,0.4293732345104217,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6874586343765259,0.2277199029922485,1.0446844100952148,284.9142150878906,284.95001220703125,301.314697265625,295.8091125488281,298.533935546875,297.2765808105469,284.9140930175781,1.0,0.6430352926254272,0.4113757014274597,0.4113757014274597,1.0,1.0,-3.3701064586639404,1.045399785041809,2.324706792831421,0.2812878489494324,0.8437319397926331,0.8437319397926331,0.0,197.93914794921875,206.0,69508.2265625,0.0,3319.763916015625,1.0,278.15875244140625,282.92999267578125,298.824462890625,303.35919189453125,293.1499938964844,293.1499938964844,278.45001220703125,38145.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760924935340881,1.0,0.0,0.0,3.4825592041015625,3.482582092285156,8.092642360679747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.4267578125,0.0,1370.0587158203125,1895.4371337890625,0.0,3179.951171875,0.8700000643730164,1.0,0.0,3.0,1.0,0.0
17771460,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7723162770271301,0.3305134177207947,0.3011869788169861,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.9149040579795836,0.5540714263916016,0.5271620154380798,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.7467198967933655,0.5085891485214233,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8527732491493225,0.4497796893119812,0.429221898317337,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6849617958068848,0.2278837412595749,1.045478582382202,284.9922790527344,284.95001220703125,301.2563171386719,295.8073425292969,298.5113220214844,297.27447509765625,284.9914855957031,1.0,0.6454628109931946,0.4103578925132751,0.4103578925132751,1.0,1.0,-3.376426696777344,1.0447978973388672,2.331628799438477,0.2792405188083648,0.9188857674598694,0.9188857674598694,0.0,200.9685211181641,209.0,69028.7890625,0.0,3351.7236328125,1.0,278.4411315917969,283.0289306640625,298.7933349609375,303.2215576171875,293.1499938964844,293.1499938964844,278.1499938964844,33583.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701013326644897,1.0,0.0,0.0,3.596839666366577,3.59686279296875,8.632477488390577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.3203125,0.0,1457.0107421875,1895.4371337890625,0.0,3123.760986328125,0.8915935158729553,1.0,0.0,3.0,1.0,0.0
17771520,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7723162770271301,0.3305134177207947,0.3011869788169861,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.9149040579795836,0.5540714263916016,0.5271620154380798,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.7467198967933655,0.5085891485214233,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8527732491493225,0.4497796893119812,0.429221898317337,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6849617958068848,0.2278837412595749,1.045478582382202,284.9922790527344,284.95001220703125,301.2563171386719,295.8073425292969,298.5113220214844,297.27447509765625,284.9914855957031,1.0,0.6454628109931946,0.4103578925132751,0.4103578925132751,1.0,1.0,-3.376426696777344,1.0447978973388672,2.331628799438477,0.2792405188083648,0.9188857674598694,0.9188857674598694,0.0,200.9685211181641,209.0,69028.7890625,0.0,3351.7236328125,1.0,278.4411315917969,283.0289306640625,298.7933349609375,303.2215576171875,293.1499938964844,293.1499938964844,278.1499938964844,33583.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701013326644897,1.0,0.0,0.0,3.596839666366577,3.59686279296875,8.632477488390577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.3203125,0.0,1457.0107421875,1895.4371337890625,0.0,3123.760986328125,0.8915935158729553,1.0,0.0,3.0,1.0,0.0
17771580,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7687391042709351,0.3295733630657196,0.3006137907505035,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.9100828170776368,0.5525232553482056,0.5260151624679565,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7487740516662598,0.5146762728691101,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8492053151130676,0.4489814937114715,0.4287547469139099,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.682105541229248,0.227688580751419,1.0456451177597046,284.9140930175781,284.95001220703125,301.19696044921875,295.8047790527344,298.48126220703125,297.2620544433594,284.9139709472656,1.0,0.6478081941604614,0.4093400835990906,0.4093400835990906,1.0,1.0,-3.381321430206299,1.0436769723892212,2.337644577026367,0.2770911157131195,0.8436785340309143,0.8436785340309143,0.0,204.24224853515625,212.0,69550.640625,0.0,3381.90478515625,1.0,278.15875244140625,282.931640625,298.820068359375,303.3580322265625,293.1499938964844,293.1499938964844,278.45001220703125,38165.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765163421630859,1.0,0.0,0.0,3.4834487438201904,3.483471632003784,8.096776582533494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.1328125,0.0,1371.110107421875,1895.4371337890625,0.0,3183.925048828125,0.8702070713043213,1.0,0.0,3.0,1.0,0.0
17771640,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7687391042709351,0.3295733630657196,0.3006137907505035,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.9100828170776368,0.5525232553482056,0.5260151624679565,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7487740516662598,0.5146762728691101,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8492053151130676,0.4489814937114715,0.4287547469139099,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.682105541229248,0.227688580751419,1.0456451177597046,284.9140930175781,284.95001220703125,301.19696044921875,295.8047790527344,298.48126220703125,297.2620544433594,284.9139709472656,1.0,0.6478081941604614,0.4093400835990906,0.4093400835990906,1.0,1.0,-3.381321430206299,1.0436769723892212,2.337644577026367,0.2770911157131195,0.8436785340309143,0.8436785340309143,0.0,204.24224853515625,212.0,69550.640625,0.0,3381.90478515625,1.0,278.15875244140625,282.931640625,298.820068359375,303.3580322265625,293.1499938964844,293.1499938964844,278.45001220703125,38165.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765163421630859,1.0,0.0,0.0,3.4834487438201904,3.483471632003784,8.096776582533494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.1328125,0.0,1371.110107421875,1895.4371337890625,0.0,3183.925048828125,0.8702070713043213,1.0,0.0,3.0,1.0,0.0
17771700,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7671061754226685,0.3294521272182464,0.3003848493099212,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.9078895449638368,0.5521240234375,0.5254954099655151,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.7502502799034119,0.5175614356994629,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8475521802902222,0.4488801956176758,0.4285480678081512,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.680759608745575,0.2277314066886901,1.0456821918487549,285.0154113769531,284.95001220703125,301.1669006347656,295.8031616210937,298.4694519042969,297.2606201171875,285.01513671875,1.0,0.6489406228065491,0.4088311791419983,0.4088311791419983,1.0,1.0,-3.383683919906616,1.0430853366851809,2.3405985832214355,0.2759438753128052,0.916526973247528,0.916526973247528,0.0,205.80523681640625,212.0,68880.7265625,0.0,3396.408203125,1.0,278.3977355957031,283.04815673828125,298.776611328125,303.15313720703125,293.1499938964844,293.1499938964844,278.45001220703125,33764.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715294003486633,1.0,0.0,0.0,3.5377516746521,3.5377743244171143,8.351182714250172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.8037109375,0.0,1395.6231689453125,1895.4371337890625,0.0,3137.15673828125,0.8801685571670532,1.0,0.0,3.0,1.0,0.0
17771760,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7659033536911011,0.3293761014938354,0.3003856539726257,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.9061976671218872,0.5517901182174683,0.525249719619751,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.7518048882484436,0.5200015902519226,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8462960124015808,0.4488510489463806,0.4285762906074524,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6797763705253601,0.2278362512588501,1.04634690284729,284.99139404296875,284.95001220703125,301.1366271972656,295.80126953125,298.4584045410156,297.26025390625,284.9900817871094,1.0,0.6501244902610779,0.4083318710327148,0.4083318710327148,1.0,1.0,-3.3871567249298096,1.0429049730300903,2.344251871109009,0.2749838232994079,0.9182828664779664,0.9182828664779664,0.0,207.20008850097656,215.0,69066.046875,0.0,3412.534912109375,1.0,278.4418640136719,283.0296630859375,298.7867126464844,303.2178039550781,293.1499938964844,293.1499938964844,278.1499938964844,33518.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705019950866699,1.0,0.0,0.0,3.5991806983947754,3.599203824996948,8.643718274470302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.11328125,0.0,1459.0506591796875,1895.4371337890625,0.0,3127.51953125,0.8918313980102539,1.0,0.0,3.0,1.0,0.0
17771820,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7624552249908447,0.3284068703651428,0.2997959852218628,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9018300771713256,0.5502169132232666,0.5240890383720398,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.7535567879676819,0.5254657864570618,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8428717851638794,0.4480282962322235,0.4280942678451538,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6770060658454895,0.2276225239038467,1.046458125114441,284.91363525390625,284.95001220703125,301.07537841796875,295.7967224121094,298.4281921386719,297.2482604980469,284.9135131835937,1.0,0.6523556709289551,0.4073333144187927,0.4073333144187927,1.0,1.0,-3.3911843299865723,1.0415053367614746,2.3496789932250977,0.2727786600589752,0.8431205153465271,0.8431205153465271,0.0,210.5008087158203,218.0,69558.5,0.0,3441.0205078125,1.0,278.1587829589844,282.9334411621094,298.8121643066406,303.35162353515625,293.1499938964844,293.1499938964844,278.45001220703125,38201.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769810199737549,1.0,0.0,0.0,3.4824979305267334,3.482520818710327,8.092357006717066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.4765625,0.0,1370.390869140625,1895.4371337890625,0.0,3188.28173828125,0.8700092434883118,1.0,0.0,3.0,1.0,0.0
17771880,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7624552249908447,0.3284068703651428,0.2997959852218628,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9018300771713256,0.5502169132232666,0.5240890383720398,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.7535567879676819,0.5254657864570618,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8428717851638794,0.4480282962322235,0.4280942678451538,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6770060658454895,0.2276225239038467,1.046458125114441,284.91363525390625,284.95001220703125,301.07537841796875,295.7967224121094,298.4281921386719,297.2482604980469,284.9135131835937,1.0,0.6523556709289551,0.4073333144187927,0.4073333144187927,1.0,1.0,-3.3911843299865723,1.0415053367614746,2.3496789932250977,0.2727786600589752,0.8431205153465271,0.8431205153465271,0.0,210.5008087158203,218.0,69558.5,0.0,3441.0205078125,1.0,278.1587829589844,282.9334411621094,298.8121643066406,303.35162353515625,293.1499938964844,293.1499938964844,278.45001220703125,38201.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769810199737549,1.0,0.0,0.0,3.4824979305267334,3.482520818710327,8.092357006717066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.4765625,0.0,1370.390869140625,1895.4371337890625,0.0,3188.28173828125,0.8700092434883118,1.0,0.0,3.0,1.0,0.0
17771940,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7602882385253906,0.328259527683258,0.2995523512363434,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.8990448713302612,0.549700915813446,0.523465633392334,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.99897563457489,0.7556106448173523,0.5278721451759338,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8406615853309631,0.4479157030582428,0.4278828501701355,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.675189197063446,0.2276960611343383,1.0466842651367188,285.0045471191406,284.95001220703125,301.0332336425781,295.79296875,298.4129333496094,297.24786376953125,285.0020446777344,1.0,0.6537609696388245,0.4066542983055115,0.4066542983055115,1.0,1.0,-3.393049716949463,1.040246605873108,2.3528032302856445,0.2710730135440826,0.916110336780548,0.916110336780548,0.0,212.718017578125,218.0,68953.671875,0.0,3458.235107421875,1.0,278.4223937988281,283.04132080078125,298.7676086425781,303.16748046875,293.1499938964844,293.1499938964844,278.45001220703125,33255.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871154248714447,1.0,0.0,0.0,3.568727970123291,3.5687506198883057,8.498067813889065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.3203125,0.0,1424.54052734375,1895.4371337890625,0.0,3133.63818359375,0.8852378726005554,1.0,0.0,3.0,1.0,0.0
17772000,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7594870924949646,0.3281683921813965,0.2995498776435852,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.8979641199111938,0.5494431257247925,0.5233074426651001,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.998611569404602,0.7565992474555969,0.5287679433822632,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8398264050483704,0.4478609561920166,0.4279017150402069,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6745272278785706,0.2277452647686004,1.0471251010894775,284.9903564453125,284.95001220703125,301.01324462890625,295.7909851074219,298.40582275390625,297.2478332519531,284.98956298828125,1.0,0.6544397473335266,0.4063347578048706,0.4063347578048706,1.0,1.0,-3.394484758377075,1.0398460626602173,2.3546385765075684,0.2703681886196136,0.9165185689926147,0.9165185689926147,0.0,213.6669006347656,221.0,69013.921875,0.0,3467.10009765625,1.0,278.4411315917969,283.0322570800781,298.77691650390625,303.20623779296875,293.1499938964844,293.1499938964844,278.1499938964844,33681.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709951043128967,1.0,0.0,0.0,3.5934324264526367,3.5934555530548096,8.616130457994586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.6943359375,0.0,1454.062744140625,1895.4371337890625,0.0,3132.14501953125,0.8908971548080444,1.0,0.0,3.0,1.0,0.0
17772060,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7557555437088013,0.3271659016609192,0.2989445328712463,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.8932583332061768,0.5478355288505554,0.5221295356750488,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9962964057922364,0.758796751499176,0.5305854678153992,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8360907435417175,0.4470031857490539,0.427403450012207,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6714575886726379,0.2275099605321884,1.0472253561019895,284.9121398925781,284.95001220703125,300.95025634765625,295.783935546875,298.3775329589844,297.2392883300781,284.91192626953125,1.0,0.6562694311141968,0.4053711295127868,0.4053711295127868,1.0,1.0,-3.394056797027588,1.036961555480957,2.357095241546631,0.2676856517791748,0.8402168154716492,0.8402168154716492,0.0,217.3189697265625,224.0,69424.71875,0.0,3487.26904296875,1.0,278.1588134765625,282.93621826171875,298.7986755371094,303.33160400390625,293.1499938964844,293.1499938964844,278.45001220703125,38323.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772986531257629,1.0,0.0,0.0,3.4738125801086426,3.473835229873657,8.052042517192604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.111328125,0.0,1362.3868408203125,1895.4371337890625,0.0,3191.259521484375,0.8681762218475342,1.0,0.0,3.0,1.0,0.0
17772120,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7557555437088013,0.3271659016609192,0.2989445328712463,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.8932583332061768,0.5478355288505554,0.5221295356750488,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9962964057922364,0.758796751499176,0.5305854678153992,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8360907435417175,0.4470031857490539,0.427403450012207,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6714575886726379,0.2275099605321884,1.0472253561019895,284.9121398925781,284.95001220703125,300.95025634765625,295.783935546875,298.3775329589844,297.2392883300781,284.91192626953125,1.0,0.6562694311141968,0.4053711295127868,0.4053711295127868,1.0,1.0,-3.394056797027588,1.036961555480957,2.357095241546631,0.2676856517791748,0.8402168154716492,0.8402168154716492,0.0,217.3189697265625,224.0,69424.71875,0.0,3487.26904296875,1.0,278.1588134765625,282.93621826171875,298.7986755371094,303.33160400390625,293.1499938964844,293.1499938964844,278.45001220703125,38323.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772986531257629,1.0,0.0,0.0,3.4738125801086426,3.473835229873657,8.052042517192604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.111328125,0.0,1362.3868408203125,1895.4371337890625,0.0,3191.259521484375,0.8681762218475342,1.0,0.0,3.0,1.0,0.0
17772180,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7531260848045349,0.3269113898277282,0.298672080039978,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8897714018821716,0.5470389127731323,0.5213152766227722,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9949693083763124,0.7623851299285889,0.5329567193984985,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8333897590637207,0.44681316614151,0.4271784722805023,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6692805886268616,0.2276339530944824,1.0478345155715942,284.98907470703125,284.95001220703125,300.8864440917969,295.7754821777344,298.3573303222656,297.2424621582031,284.98834228515625,1.0,0.6580619215965271,0.4044075012207031,0.4044075012207031,1.0,1.0,-3.396056652069092,1.0349328517913818,2.36112380027771,0.265149712562561,0.912633180618286,0.912633180618286,0.0,220.2330474853516,227.0,68847.0390625,0.0,3508.88916015625,1.0,278.4410400390625,283.03570556640625,298.7606811523437,303.1800231933594,293.1499938964844,293.1499938964844,278.1499938964844,33759.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711445331573486,1.0,0.0,0.0,3.581847667694092,3.581870555877685,8.560665492041153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.4306640625,0.0,1442.210693359375,1895.4371337890625,0.0,3133.546630859375,0.8883650302886963,1.0,0.0,3.0,1.0,0.0
17772240,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7531260848045349,0.3269113898277282,0.298672080039978,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8897714018821716,0.5470389127731323,0.5213152766227722,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9949693083763124,0.7623851299285889,0.5329567193984985,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8333897590637207,0.44681316614151,0.4271784722805023,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6692805886268616,0.2276339530944824,1.0478345155715942,284.98907470703125,284.95001220703125,300.8864440917969,295.7754821777344,298.3573303222656,297.2424621582031,284.98834228515625,1.0,0.6580619215965271,0.4044075012207031,0.4044075012207031,1.0,1.0,-3.396056652069092,1.0349328517913818,2.36112380027771,0.265149712562561,0.912633180618286,0.912633180618286,0.0,220.2330474853516,227.0,68847.0390625,0.0,3508.88916015625,1.0,278.4410400390625,283.03570556640625,298.7606811523437,303.1800231933594,293.1499938964844,293.1499938964844,278.1499938964844,33759.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711445331573486,1.0,0.0,0.0,3.581847667694092,3.581870555877685,8.560665492041153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.4306640625,0.0,1442.210693359375,1895.4371337890625,0.0,3133.546630859375,0.8883650302886963,1.0,0.0,3.0,1.0,0.0
17772300,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7517183423042297,0.3264244794845581,0.2984881103038788,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.8879282474517822,0.5462558269500732,0.5208647847175598,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9941840171813964,0.76353919506073,0.5340481400489807,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.831964373588562,0.4464094936847687,0.4270456731319427,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.668152928352356,0.2275502830743789,1.0482170581817627,284.8752136230469,284.95001220703125,300.854248046875,295.77069091796875,298.3436584472656,297.239013671875,284.8761291503906,1.0,0.6589691042900085,0.4039256870746612,0.4039256870746612,1.0,1.0,-3.396912813186645,1.0338586568832395,2.363054275512696,0.263968676328659,0.8301110863685608,0.8301110863685608,0.0,221.7897491455078,227.0,69493.953125,0.0,3519.9375,1.0,278.2000427246094,282.90966796875,298.7994689941406,303.38409423828125,293.1499938964844,293.1499938964844,278.1499938964844,38664.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764604330062866,1.0,0.0,0.0,3.526282787322998,3.52630615234375,8.297123486045166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.2763671875,0.0,1419.0927734375,1895.4371337890625,0.0,3183.401123046875,0.877316951751709,1.0,0.0,3.0,1.0,0.0
17772360,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7498424649238586,0.3259124159812927,0.2980600595474243,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.8855708241462708,0.5454322099685669,0.5201265811920166,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9929506182670592,0.764714241027832,0.5348379015922546,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8300941586494446,0.4459537267684936,0.4266663789749145,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.666614294052124,0.2274127602577209,1.0479447841644287,284.9137878417969,284.95001220703125,300.82183837890625,295.7655029296875,298.329833984375,297.2353515625,284.91412353515625,1.0,0.6597534418106079,0.40349081158638,0.40349081158638,1.0,1.0,-3.395677089691162,1.032181978225708,2.363495111465454,0.2625923156738281,0.838403582572937,0.838403582572937,0.0,223.61094665527344,230.0,69226.59375,0.0,3527.589111328125,1.0,278.1586608886719,282.94293212890625,298.7804870605469,303.3015441894531,293.1499938964844,293.1499938964844,278.45001220703125,38441.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774412274360657,1.0,0.0,0.0,3.458613872528076,3.458636522293091,7.981738008311368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.4990234375,0.0,1347.7958984375,1895.4371337890625,0.0,3192.5966796875,0.8650447726249695,1.0,0.0,3.0,1.0,0.0
17772420,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7474557161331177,0.3256439566612243,0.297772467136383,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8823627829551697,0.5446205139160156,0.5192951560020447,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.99176424741745,0.768274188041687,0.5372005105018616,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.82762610912323,0.4457530379295349,0.4264275133609772,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6646623611450195,0.227541297674179,1.0485612154006958,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.30987548828125,297.23883056640625,284.9878234863281,1.0,0.6614687442779541,0.4026210010051727,0.4026210010051727,1.0,1.0,-3.39762020111084,1.0303866863250732,2.3672335147857666,0.2603088915348053,0.9094186425209044,0.9094186425209044,0.0,226.40077209472656,233.0,68675.4453125,0.0,3548.385498046875,1.0,278.44091796875,283.0396728515625,298.7394714355469,303.1482238769531,293.1499938964844,293.1499938964844,278.1499938964844,33768.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713539242744446,1.0,0.0,0.0,3.5696017742156982,3.569624662399292,8.502229889018054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.8798828125,0.0,1429.2166748046875,1895.4371337890625,0.0,3135.510986328125,0.8856232762336731,1.0,0.0,3.0,1.0,0.0
17772480,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7474557161331177,0.3256439566612243,0.297772467136383,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8823627829551697,0.5446205139160156,0.5192951560020447,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.99176424741745,0.768274188041687,0.5372005105018616,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.82762610912323,0.4457530379295349,0.4264275133609772,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6646623611450195,0.227541297674179,1.0485612154006958,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.30987548828125,297.23883056640625,284.9878234863281,1.0,0.6614687442779541,0.4026210010051727,0.4026210010051727,1.0,1.0,-3.39762020111084,1.0303866863250732,2.3672335147857666,0.2603088915348053,0.9094186425209044,0.9094186425209044,0.0,226.40077209472656,233.0,68675.4453125,0.0,3548.385498046875,1.0,278.44091796875,283.0396728515625,298.7394714355469,303.1482238769531,293.1499938964844,293.1499938964844,278.1499938964844,33768.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713539242744446,1.0,0.0,0.0,3.5696017742156982,3.569624662399292,8.502229889018054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.8798828125,0.0,1429.2166748046875,1895.4371337890625,0.0,3135.510986328125,0.8856232762336731,1.0,0.0,3.0,1.0,0.0
17772540,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7443792819976807,0.3246333003044128,0.2971431910991668,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8783968091011047,0.5430033206939697,0.5180884599685669,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9898025393486024,0.770541787147522,0.5390350222587585,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8245097994804382,0.4448874294757843,0.4259020984172821,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6621811389923096,0.2273200750350952,1.0486546754837036,284.9130249023437,284.95001220703125,300.6903381347656,295.740478515625,298.2823486328125,297.2319030761719,284.91290283203125,1.0,0.6631080508232117,0.4017511904239654,0.4017511904239654,1.0,1.0,-3.39710545539856,1.027721643447876,2.369383811950684,0.2578703165054321,0.835330605506897,0.835330605506897,0.0,229.72100830078125,236.0,69055.9375,0.0,3566.434326171875,1.0,278.15899658203125,282.9461975097656,298.7557067871094,303.2662353515625,293.1499938964844,293.1499938964844,278.45001220703125,38348.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777408003807068,1.0,0.0,0.0,3.448103427886963,3.4481258392333984,7.933299457363319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.6796875,0.0,1336.5318603515625,1895.4371337890625,0.0,3195.405029296875,0.8625044822692871,1.0,0.0,3.0,1.0,0.0
17772600,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7443792819976807,0.3246333003044128,0.2971431910991668,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8783968091011047,0.5430033206939697,0.5180884599685669,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9898025393486024,0.770541787147522,0.5390350222587585,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8245097994804382,0.4448874294757843,0.4259020984172821,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6621811389923096,0.2273200750350952,1.0486546754837036,284.9130249023437,284.95001220703125,300.6903381347656,295.740478515625,298.2823486328125,297.2319030761719,284.91290283203125,1.0,0.6631080508232117,0.4017511904239654,0.4017511904239654,1.0,1.0,-3.39710545539856,1.027721643447876,2.369383811950684,0.2578703165054321,0.835330605506897,0.835330605506897,0.0,229.72100830078125,236.0,69055.9375,0.0,3566.434326171875,1.0,278.15899658203125,282.9461975097656,298.7557067871094,303.2662353515625,293.1499938964844,293.1499938964844,278.45001220703125,38348.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777408003807068,1.0,0.0,0.0,3.448103427886963,3.4481258392333984,7.933299457363319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.6796875,0.0,1336.5318603515625,1895.4371337890625,0.0,3195.405029296875,0.8625044822692871,1.0,0.0,3.0,1.0,0.0
17772660,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7421280741691589,0.3243391215801239,0.2968382239341736,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.8753510117530823,0.5421656966209412,0.5172393918037415,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.988652765750885,0.7740232944488525,0.541350245475769,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8221532106399536,0.4446715712547302,0.425653725862503,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6603543758392334,0.2274414151906967,1.049251914024353,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2621765136719,297.2353210449219,284.9870910644531,1.0,0.6647850871086121,0.4009190499782562,0.4009190499782562,1.0,1.0,-3.3989152908325195,1.0259723663330078,2.372942924499512,0.2556711733341217,0.9059816002845764,0.9059816002845764,0.0,232.48306274414065,239.0,68483.1328125,0.0,3586.78173828125,1.0,278.4407958984375,283.0435485839844,298.7112731933594,303.1084899902344,293.1499938964844,293.1499938964844,278.1499938964844,33789.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717693090438843,1.0,0.0,0.0,3.556458234786988,3.556481122970581,8.439733392151538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.486328125,0.0,1415.4488525390625,1895.4371337890625,0.0,3139.4072265625,0.8827019333839417,1.0,0.0,3.0,1.0,0.0
17772720,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7421280741691589,0.3243391215801239,0.2968382239341736,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.8753510117530823,0.5421656966209412,0.5172393918037415,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.988652765750885,0.7740232944488525,0.541350245475769,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8221532106399536,0.4446715712547302,0.425653725862503,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6603543758392334,0.2274414151906967,1.049251914024353,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2621765136719,297.2353210449219,284.9870910644531,1.0,0.6647850871086121,0.4009190499782562,0.4009190499782562,1.0,1.0,-3.3989152908325195,1.0259723663330078,2.372942924499512,0.2556711733341217,0.9059816002845764,0.9059816002845764,0.0,232.48306274414065,239.0,68483.1328125,0.0,3586.78173828125,1.0,278.4407958984375,283.0435485839844,298.7112731933594,303.1084899902344,293.1499938964844,293.1499938964844,278.1499938964844,33789.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717693090438843,1.0,0.0,0.0,3.556458234786988,3.556481122970581,8.439733392151538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.486328125,0.0,1415.4488525390625,1895.4371337890625,0.0,3139.4072265625,0.8827019333839417,1.0,0.0,3.0,1.0,0.0
17772780,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7392011284828186,0.3233132362365722,0.2961918413639068,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.8715673089027405,0.5405349135398865,0.5160155892372131,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9867084622383118,0.7762167453765869,0.5431309342384338,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8191417455673218,0.4438016414642334,0.4251202046871185,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6580096483230591,0.2272151261568069,1.0493143796920776,284.9133605957031,284.95001220703125,300.5560913085937,295.7079772949219,298.2345886230469,297.2284545898437,284.9131774902344,1.0,0.6663912534713745,0.4000869393348694,0.4000869393348694,1.0,1.0,-3.398247718811035,1.0233538150787354,2.3748939037323,0.2533170878887176,0.8327651023864746,0.8327651023864746,0.0,235.7878570556641,242.0,68846.1484375,0.0,3604.376708984375,1.0,278.1591186523437,282.9510192871094,298.72369384765625,303.22149658203125,293.1499938964844,293.1499938964844,278.45001220703125,38342.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782548308372498,1.0,0.0,0.0,3.43434476852417,3.434367179870605,7.870115155128588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.884765625,0.0,1322.705078125,1895.4371337890625,0.0,3200.22314453125,0.8594529032707214,1.0,0.0,3.0,1.0,0.0
17772840,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7392011284828186,0.3233132362365722,0.2961918413639068,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.8715673089027405,0.5405349135398865,0.5160155892372131,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9867084622383118,0.7762167453765869,0.5431309342384338,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8191417455673218,0.4438016414642334,0.4251202046871185,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6580096483230591,0.2272151261568069,1.0493143796920776,284.9133605957031,284.95001220703125,300.5560913085937,295.7079772949219,298.2345886230469,297.2284545898437,284.9131774902344,1.0,0.6663912534713745,0.4000869393348694,0.4000869393348694,1.0,1.0,-3.398247718811035,1.0233538150787354,2.3748939037323,0.2533170878887176,0.8327651023864746,0.8327651023864746,0.0,235.7878570556641,242.0,68846.1484375,0.0,3604.376708984375,1.0,278.1591186523437,282.9510192871094,298.72369384765625,303.22149658203125,293.1499938964844,293.1499938964844,278.45001220703125,38342.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782548308372498,1.0,0.0,0.0,3.43434476852417,3.434367179870605,7.870115155128588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.884765625,0.0,1322.705078125,1895.4371337890625,0.0,3200.22314453125,0.8594529032707214,1.0,0.0,3.0,1.0,0.0
17772900,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7379138469696045,0.3231342136859894,0.2959204912185669,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01129150390625,0.8698762059211731,0.5400761365890503,0.51545250415802,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9859246015548706,0.7779182195663452,0.5441268682479858,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8177884221076965,0.4436567723751068,0.4248809516429901,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6569579839706421,0.227242112159729,1.0492968559265137,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.22418212890625,297.2298583984375,285.0105285644531,1.0,0.6671645641326904,0.3996708691120147,0.3996708691120147,1.0,1.0,-3.398127555847168,1.0221234560012815,2.376004219055176,0.2520669996738434,0.9027438163757324,0.9027438163757324,0.0,237.2927398681641,242.0,68149.078125,0.0,3612.8349609375,1.0,278.396484375,283.0644226074219,298.6724548339844,303.0066223144531,293.1499938964844,293.1499938964844,278.45001220703125,33843.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733146786689758,1.0,0.0,0.0,3.487520694732666,3.4875428676605225,8.115717378132103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.19140625,0.0,1344.3848876953125,1895.4371337890625,0.0,3153.9013671875,0.8690350651741028,1.0,0.0,3.0,1.0,0.0
