time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7370415329933167,0.3229947984218597,0.2958638370037079,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.868645966053009,0.5396731495857239,0.5151427388191223,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9855644702911376,0.7796198129653931,0.545388400554657,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8168409466743469,0.4435761868953705,0.4248613715171814,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6562739014625549,0.22732774913311,1.0498716831207275,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.21417236328125,297.2318115234375,284.9847106933594,1.0,0.6680378317832947,0.3992656469345093,0.3992656469345093,1.0,1.0,-3.3998711109161377,1.0215623378753662,2.3783087730407715,0.2511210739612579,0.9017002582550048,0.9017002582550048,0.0,238.5487823486328,245.0,68273.328125,0.0,3624.29833984375,1.0,278.44140625,283.0458679199219,298.6745910644531,303.0592346191406,293.1499938964844,293.1499938964844,278.1499938964844,33725.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723404407501221,1.0,0.0,0.0,3.544625759124756,3.5446484088897705,8.383668728129123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.349609375,0.0,1402.5345458984375,1895.4371337890625,0.0,3144.76416015625,0.8797407746315002,1.0,0.0,3.0,1.0,0.0
17773020,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7342411875724792,0.3219523727893829,0.2952041327953338,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.8650357723236084,0.5380272269248962,0.513905942440033,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9836359024047852,0.7817326188087463,0.5471177101135254,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8138957619667053,0.4427050948143005,0.4243271946907043,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6540544033050537,0.2270952314138412,1.049907922744751,284.9136962890625,284.95001220703125,300.4192810058594,295.6671142578125,298.1864624023437,297.2250061035156,284.9134521484375,1.0,0.66961669921875,0.3984552025794983,0.3984552025794983,1.0,1.0,-3.399077653884888,1.0189552307128906,2.380122423171997,0.2488126903772354,0.8299136757850647,0.8299136757850647,0.0,241.84329223632807,248.0,68604.8359375,0.0,3641.52978515625,1.0,278.1592712402344,282.9559326171875,298.6833801269531,303.16650390625,293.1499938964844,293.1499938964844,278.45001220703125,38344.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789636492729187,1.0,0.0,0.0,3.418958902359009,3.418981075286865,7.799756644999434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.1884765625,0.0,1307.4273681640625,1895.4371337890625,0.0,3206.867431640625,0.8560528755187988,1.0,0.0,3.0,1.0,0.0
17773080,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7342411875724792,0.3219523727893829,0.2952041327953338,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.8650357723236084,0.5380272269248962,0.513905942440033,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9836359024047852,0.7817326188087463,0.5471177101135254,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8138957619667053,0.4427050948143005,0.4243271946907043,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6540544033050537,0.2270952314138412,1.049907922744751,284.9136962890625,284.95001220703125,300.4192810058594,295.6671142578125,298.1864624023437,297.2250061035156,284.9134521484375,1.0,0.66961669921875,0.3984552025794983,0.3984552025794983,1.0,1.0,-3.399077653884888,1.0189552307128906,2.380122423171997,0.2488126903772354,0.8299136757850647,0.8299136757850647,0.0,241.84329223632807,248.0,68604.8359375,0.0,3641.52978515625,1.0,278.1592712402344,282.9559326171875,298.6833801269531,303.16650390625,293.1499938964844,293.1499938964844,278.45001220703125,38344.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789636492729187,1.0,0.0,0.0,3.418958902359009,3.418981075286865,7.799756644999434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.1884765625,0.0,1307.4273681640625,1895.4371337890625,0.0,3206.867431640625,0.8560528755187988,1.0,0.0,3.0,1.0,0.0
17773140,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7325751781463623,0.3217091858386993,0.2948929071426391,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8628154993057251,0.5373683571815491,0.5131704807281494,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.982687532901764,0.7843076586723328,0.5487387776374817,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8120853304862976,0.4425360858440399,0.4240762591361999,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6527225971221924,0.2271702140569687,1.0501527786254885,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.1709899902344,297.2278137207031,284.9915771484375,1.0,0.6708203554153442,0.3978392779827118,0.3978392779827118,1.0,1.0,-3.399754285812378,1.0174214839935305,2.382332801818848,0.2470738291740417,0.8969581723213196,0.8969581723213196,0.0,243.98573303222656,248.0,67991.8984375,0.0,3655.6064453125,1.0,278.4282531738281,283.0551147460937,298.62725830078125,302.9774475097656,293.1499938964844,293.1499938964844,278.45001220703125,33447.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731415867805481,1.0,0.0,0.0,3.5122532844543457,3.512275695800781,8.231234573941038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.048828125,0.0,1366.874267578125,1895.4371337890625,0.0,3152.2783203125,0.8723534345626831,1.0,0.0,3.0,1.0,0.0
17773200,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.732163667678833,0.3216056823730469,0.2948595285415649,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.8622415065765381,0.5371370315551758,0.5130165219306946,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9825034141540528,0.7850441932678223,0.5493224859237671,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8116291761398315,0.4424710273742676,0.4240681827068329,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6524092555046082,0.2271978259086609,1.0504412651062012,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.1658020019531,297.2282409667969,284.9850769042969,1.0,0.6712380051612854,0.3976447582244873,0.3976447582244873,1.0,1.0,-3.400569200515747,1.017141580581665,2.383427619934082,0.2466332465410232,0.8979458212852478,0.8979458212852478,0.0,244.60125732421875,251.0,68013.3984375,0.0,3661.1396484375,1.0,278.4405517578125,283.0509338378906,298.63037109375,302.99920654296875,293.1499938964844,293.1499938964844,278.75,33850.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731966614723206,1.0,0.0,0.0,3.5260820388793945,3.526104688644409,8.296179316857888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.9951171875,0.0,1384.084228515625,1895.4371337890625,0.0,3152.794677734375,0.875941812992096,1.0,0.0,3.0,1.0,0.0
17773260,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7302812337875366,0.3212177753448486,0.2946581244468689,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.8596835136413574,0.5362561345100403,0.5123350024223328,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9815327525138856,0.7882936596870422,0.5516790151596069,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8095541000366211,0.4422602653503418,0.4240095019340515,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6509600877761841,0.2272796481847763,1.051498532295227,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.14471435546875,297.2308959960937,285.0241394042969,1.0,0.6730214357376099,0.3968503177165985,0.3968503177165985,1.0,1.0,-3.4035439491271973,1.0158721208572388,2.387671709060669,0.2447611838579177,0.9842456579208374,0.9842456579208374,0.0,247.3555450439453,254.0,67736.8046875,0.0,3684.311279296875,1.0,278.74224853515625,283.1152038574219,298.6130676269531,302.9499206542969,293.1499938964844,293.1499938964844,278.45001220703125,31597.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701103925704956,1.0,0.0,0.0,3.706588983535767,3.7066128253936768,9.167315511149354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.3935546875,0.0,1563.5948486328125,1895.4371337890625,0.0,3123.846435546875,0.9145514965057372,1.0,0.0,3.0,1.0,0.0
17773320,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7302812337875366,0.3212177753448486,0.2946581244468689,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.8596835136413574,0.5362561345100403,0.5123350024223328,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9815327525138856,0.7882936596870422,0.5516790151596069,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8095541000366211,0.4422602653503418,0.4240095019340515,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6509600877761841,0.2272796481847763,1.051498532295227,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.14471435546875,297.2308959960937,285.0241394042969,1.0,0.6730214357376099,0.3968503177165985,0.3968503177165985,1.0,1.0,-3.4035439491271973,1.0158721208572388,2.387671709060669,0.2447611838579177,0.9842456579208374,0.9842456579208374,0.0,247.3555450439453,254.0,67736.8046875,0.0,3684.311279296875,1.0,278.74224853515625,283.1152038574219,298.6130676269531,302.9499206542969,293.1499938964844,293.1499938964844,278.45001220703125,31597.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701103925704956,1.0,0.0,0.0,3.706588983535767,3.7066128253936768,9.167315511149354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.3935546875,0.0,1563.5948486328125,1895.4371337890625,0.0,3123.846435546875,0.9145514965057372,1.0,0.0,3.0,1.0,0.0
17773380,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7273461818695068,0.3197167813777923,0.293771892786026,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.8560954928398132,0.5342265963554382,0.5109529495239258,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9791756868362428,0.7891375422477722,0.5527516603469849,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8063626885414124,0.4409579336643219,0.4232658147811889,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6485332250595093,0.22659732401371,1.050215244293213,284.8812866210937,284.95001220703125,300.22052001953125,295.5959167480469,298.11572265625,297.2177124023437,284.8836975097656,1.0,0.6742056608200073,0.3961812555789947,0.3961812555789947,1.0,1.0,-3.3996825218200684,1.0126034021377563,2.3870790004730225,0.2425639331340789,0.869834840297699,0.869834840297699,0.0,250.6875762939453,254.0,68390.71875,0.0,3694.3486328125,1.0,278.4628295898437,282.9595642089844,298.6328125,303.1145935058594,293.1499938964844,293.1499938964844,278.45001220703125,38350.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794508576393127,1.0,0.0,0.0,3.632513999938965,3.632538318634033,8.804565254649788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.5439453125,0.0,1531.3072509765625,1895.4371337890625,0.0,3211.433837890625,0.9027791023254396,1.0,0.0,3.0,1.0,0.0
17773440,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7266778945922852,0.3194414973258972,0.2935258448123932,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.855303168296814,0.5338453054428101,0.5105964541435242,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9786056280136108,0.789333164691925,0.5528640747070312,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8056265115737915,0.4407019019126892,0.4230354726314544,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.647960364818573,0.2264398336410522,1.0496457815170288,284.8889465332031,284.95001220703125,300.2093200683594,295.5917358398437,298.1104431152344,297.2154846191406,284.8904113769531,1.0,0.6743606328964233,0.3960558772087097,0.3960558772087097,1.0,1.0,-3.3981308937072754,1.0117086172103882,2.3864221572875977,0.2420186102390289,0.8683477640151978,0.8683477640151978,0.0,251.3709411621093,257.0,68305.265625,0.0,3694.574462890625,1.0,278.457763671875,282.9663391113281,298.6210021972656,303.0870056152344,293.1499938964844,293.1499938964844,278.75,38255.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796671628952026,1.0,0.0,0.0,3.619225263595581,3.6192493438720703,8.740263410800253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.2568359375,0.0,1515.9307861328125,1895.4371337890625,0.0,3213.46142578125,0.9000487327575684,1.0,0.0,3.0,1.0,0.0
17773500,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7248845100402832,0.318880558013916,0.2928956151008606,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.8531549572944641,0.5329751968383789,0.5096303224563599,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9771820306777954,0.7904840707778931,0.5534408092498779,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8036248683929443,0.4401687383651733,0.4224278926849365,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6463866829872131,0.2260767519474029,1.0479987859725952,284.9999694824219,284.95001220703125,300.1736755371094,295.5783996582031,298.09686279296875,297.212890625,285.0005798339844,1.0,0.6748470664024353,0.3956586718559265,0.3956586718559265,1.0,1.0,-3.3941869735717773,1.0092116594314575,2.3849754333496094,0.2403533309698104,0.9412837624549866,0.9412837624549866,0.0,253.2616729736328,257.0,67396.1796875,0.0,3696.043701171875,1.0,278.7009582519531,283.0944519042969,298.5584411621094,302.850341796875,293.1499938964844,293.1499938964844,278.75,34234.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749569058418274,1.0,0.0,0.0,3.662087440490722,3.662111282348633,8.948509844231012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.9013671875,0.0,1533.408203125,1895.4371337890625,0.0,3169.302490234375,0.9081749320030212,1.0,0.0,3.0,1.0,0.0
17773560,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7236276865005493,0.3184239864349365,0.2925435304641723,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822998046875,0.8515943288803101,0.5322298407554626,0.5089852809906006,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.976369857788086,0.791724681854248,0.5543696284294128,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8021959066390991,0.4397507011890411,0.4220850765705108,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6452451944351196,0.2257807850837707,1.0469253063201904,284.9823303222656,284.95001220703125,300.13787841796875,295.5648498535156,298.08447265625,297.2118835449219,284.9808654785156,1.0,0.6753954887390137,0.3953105509281158,0.3953105509281158,1.0,1.0,-3.392400026321411,1.007585525512695,2.384814500808716,0.2391232401132583,0.9436306953430176,0.9436306953430176,0.0,254.7528839111328,260.0,67426.734375,0.0,3700.384033203125,1.0,278.7430114746094,283.0823974609375,298.5523376464844,302.8862609863281,293.1499938964844,293.1499938964844,278.45001220703125,33908.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87389075756073,1.0,0.0,0.0,3.715044498443604,3.7150685787200928,9.209186941916414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.8095703125,0.0,1590.818359375,1895.4371337890625,0.0,3159.304443359375,0.9181552529335022,1.0,0.0,3.0,1.0,0.0
17773620,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7201553583145142,0.3166300654411316,0.2912795841693878,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8475438952445984,0.5297755002975464,0.5070655345916748,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9735596776008606,0.7926545739173889,0.5553658604621887,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7983838319778442,0.4380907118320465,0.4208805859088897,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6422374248504639,0.2246833592653274,1.0433964729309082,284.8961486816406,284.95001220703125,300.0657958984375,295.5372314453125,298.0512084960937,297.197998046875,284.8971862792969,1.0,0.6762147545814514,0.3946143090724945,0.3946143090724945,1.0,1.0,-3.384085178375244,1.002718448638916,2.381366729736328,0.2362589389085769,0.8517356514930725,0.8517356514930725,0.0,258.4061889648437,248.0,67604.7421875,0.0,3701.4921875,1.0,278.4574584960937,282.98358154296875,298.552978515625,302.9731750488281,293.1499938964844,293.1499938964844,278.75,39237.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804715275764465,1.0,0.0,0.0,3.5688371658325195,3.5688610076904297,8.49858849960583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.71484375,0.0,1468.4146728515625,1895.4371337890625,0.0,3220.999267578125,0.8900266885757446,1.0,0.0,3.0,1.0,0.0
17773680,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7201553583145142,0.3166300654411316,0.2912795841693878,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.8475438952445984,0.5297755002975464,0.5070655345916748,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9735596776008606,0.7926545739173889,0.5553658604621887,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7983838319778442,0.4380907118320465,0.4208805859088897,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6422374248504639,0.2246833592653274,1.0433964729309082,284.8961486816406,284.95001220703125,300.0657958984375,295.5372314453125,298.0512084960937,297.197998046875,284.8971862792969,1.0,0.6762147545814514,0.3946143090724945,0.3946143090724945,1.0,1.0,-3.384085178375244,1.002718448638916,2.381366729736328,0.2362589389085769,0.8517356514930725,0.8517356514930725,0.0,258.4061889648437,248.0,67604.7421875,0.0,3701.4921875,1.0,278.4574584960937,282.98358154296875,298.552978515625,302.9731750488281,293.1499938964844,293.1499938964844,278.75,39237.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804715275764465,1.0,0.0,0.0,3.5688371658325195,3.5688610076904297,8.49858849960583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.71484375,0.0,1468.4146728515625,1895.4371337890625,0.0,3220.999267578125,0.8900266885757446,1.0,0.0,3.0,1.0,0.0
17773740,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7214171290397644,0.31562539935112,0.2900708615779876,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.8491936326026917,0.5281616449356079,0.5052101612091064,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9772115349769592,0.7949831485748291,0.5566583871841431,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8002559542655945,0.4371365904808044,0.4196633100509643,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.643345057964325,0.22392238676548,1.038824200630188,284.9839172363281,284.95001220703125,299.9930725097656,295.5089416503906,298.0263977050781,297.1962890625,284.9830017089844,1.0,0.6727677583694458,0.3939180672168731,0.3939180672168731,1.0,1.0,-3.3749890327453613,0.9975962042808532,2.377392768859864,0.2331675738096237,0.9256663918495178,0.9256663918495178,0.0,254.4603729248047,236.0,66674.546875,0.0,3656.928955078125,1.0,278.7417297363281,283.0959167480469,298.4905090332031,302.7755126953125,293.1499938964844,293.1499938964844,278.45001220703125,34222.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734225034713745,1.0,0.0,0.0,3.660346984863281,3.660370826721192,8.940005500335246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.5966796875,0.0,1531.375,1895.4371337890625,0.0,3154.912841796875,0.9063056111335754,1.0,0.0,3.0,1.0,0.0
17773800,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7214171290397644,0.31562539935112,0.2900708615779876,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.8491936326026917,0.5281616449356079,0.5052101612091064,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9772115349769592,0.7949831485748291,0.5566583871841431,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8002559542655945,0.4371365904808044,0.4196633100509643,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.643345057964325,0.22392238676548,1.038824200630188,284.9839172363281,284.95001220703125,299.9930725097656,295.5089416503906,298.0263977050781,297.1962890625,284.9830017089844,1.0,0.6727677583694458,0.3939180672168731,0.3939180672168731,1.0,1.0,-3.3749890327453613,0.9975962042808532,2.377392768859864,0.2331675738096237,0.9256663918495178,0.9256663918495178,0.0,254.4603729248047,236.0,66674.546875,0.0,3656.928955078125,1.0,278.7417297363281,283.0959167480469,298.4905090332031,302.7755126953125,293.1499938964844,293.1499938964844,278.45001220703125,34222.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734225034713745,1.0,0.0,0.0,3.660346984863281,3.660370826721192,8.940005500335246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.5966796875,0.0,1531.375,1895.4371337890625,0.0,3154.912841796875,0.9063056111335754,1.0,0.0,3.0,1.0,0.0
17773860,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.724443793296814,0.3138779699802398,0.2884159386157989,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.853169322013855,0.5257143378257751,0.5028468370437622,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9831110835075378,0.7958696484565735,0.5572819113731384,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8044472932815552,0.4355009496212005,0.4180314838886261,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6461907625198364,0.2228007614612579,1.0330381393432615,284.9023132324219,284.95001220703125,299.9198303222656,295.4800109863281,297.99444580078125,297.1843566894531,284.90240478515625,1.0,0.6672807335853577,0.393367737531662,0.393367737531662,1.0,1.0,-3.361993789672852,0.9915420413017272,2.3704516887664795,0.2301566153764724,0.8405345678329468,0.8405345678329468,0.0,247.1178131103516,224.0,66760.546875,0.0,3583.83642578125,1.0,278.4583740234375,283.0015563964844,298.49224853515625,302.8579406738281,293.1499938964844,293.1499938964844,278.75,39136.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793563842773438,1.0,0.0,0.0,3.5120556354522705,3.512078762054444,8.230307457779418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.19921875,0.0,1407.6287841796875,1895.4371337890625,0.0,3210.548583984375,0.877325177192688,1.0,0.0,3.0,1.0,0.0
17773920,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.724443793296814,0.3138779699802398,0.2884159386157989,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.853169322013855,0.5257143378257751,0.5028468370437622,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9831110835075378,0.7958696484565735,0.5572819113731384,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8044472932815552,0.4355009496212005,0.4180314838886261,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6461907625198364,0.2228007614612579,1.0330381393432615,284.9023132324219,284.95001220703125,299.9198303222656,295.4800109863281,297.99444580078125,297.1843566894531,284.90240478515625,1.0,0.6672807335853577,0.393367737531662,0.393367737531662,1.0,1.0,-3.361993789672852,0.9915420413017272,2.3704516887664795,0.2301566153764724,0.8405345678329468,0.8405345678329468,0.0,247.1178131103516,224.0,66760.546875,0.0,3583.83642578125,1.0,278.4583740234375,283.0015563964844,298.49224853515625,302.8579406738281,293.1499938964844,293.1499938964844,278.75,39136.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793563842773438,1.0,0.0,0.0,3.5120556354522705,3.512078762054444,8.230307457779418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.19921875,0.0,1407.6287841796875,1895.4371337890625,0.0,3210.548583984375,0.877325177192688,1.0,0.0,3.0,1.0,0.0
17773980,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7295821905136108,0.3128852248191833,0.2870217561721802,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.8597612977027893,0.5240594148635864,0.5007486343383789,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9911727905273438,0.7980802059173584,0.5583513379096985,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8110225796699524,0.4345396757125854,0.4165987372398376,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6509492993354797,0.2220345735549926,1.027385115623474,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.9705505371094,297.1838073730469,284.9819030761719,1.0,0.6607198715209961,0.3928174376487732,0.3928174376487732,1.0,1.0,-3.3505523204803467,0.9860482811927797,2.364504098892212,0.2271793186664581,0.9105038046836852,0.9105038046836852,0.0,237.2495574951172,212.0,65816.0546875,0.0,3500.465576171875,1.0,278.74127197265625,283.1083984375,298.430419921875,302.6604309082031,293.1499938964844,293.1499938964844,278.45001220703125,34255.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872024416923523,1.0,0.0,0.0,3.6024460792541504,3.6024694442749023,8.659409900246828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.5087890625,0.0,1468.022216796875,1895.4371337890625,0.0,3141.7998046875,0.8933308124542236,1.0,0.0,3.0,1.0,0.0
17774040,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7295821905136108,0.3128852248191833,0.2870217561721802,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.8597612977027893,0.5240594148635864,0.5007486343383789,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9911727905273438,0.7980802059173584,0.5583513379096985,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8110225796699524,0.4345396757125854,0.4165987372398376,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6509492993354797,0.2220345735549926,1.027385115623474,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.9705505371094,297.1838073730469,284.9819030761719,1.0,0.6607198715209961,0.3928174376487732,0.3928174376487732,1.0,1.0,-3.3505523204803467,0.9860482811927797,2.364504098892212,0.2271793186664581,0.9105038046836852,0.9105038046836852,0.0,237.2495574951172,212.0,65816.0546875,0.0,3500.465576171875,1.0,278.74127197265625,283.1083984375,298.430419921875,302.6604309082031,293.1499938964844,293.1499938964844,278.45001220703125,34255.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872024416923523,1.0,0.0,0.0,3.6024460792541504,3.6024694442749023,8.659409900246828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.5087890625,0.0,1468.022216796875,1895.4371337890625,0.0,3141.7998046875,0.8933308124542236,1.0,0.0,3.0,1.0,0.0
17774100,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7324533462524414,0.3120376169681549,0.2862708270549774,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.8635076880455017,0.5228493213653564,0.4996422529220581,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9952624440193176,0.7984758615493774,0.5587554574012756,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8145867586135864,0.4337509572505951,0.4158500134944916,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6536991000175476,0.2215018421411514,1.0245553255081177,284.8669128417969,284.95001220703125,299.80908203125,295.4354858398437,297.9550476074219,297.1785583496094,284.8676147460937,1.0,0.6572113037109375,0.3925422728061676,0.3925422728061676,1.0,1.0,-3.3445076942443848,0.983185887336731,2.3613216876983643,0.2257607877254486,0.8242975473403931,0.8242975473403931,0.0,232.020263671875,212.0,66288.78125,0.0,3456.537841796875,1.0,278.49969482421875,282.9828186035156,298.4612731933594,302.8424072265625,293.1499938964844,293.1499938964844,278.45001220703125,39387.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771573901176453,1.0,0.0,0.0,3.533336639404297,3.533360242843628,8.33035187497444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.859375,0.0,1431.74609375,1895.4371337890625,0.0,3189.935302734375,0.8792922496795654,1.0,0.0,3.0,1.0,0.0
17774160,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.735072910785675,0.3111569881439209,0.2852710783481598,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8670375943183899,0.5215871334075928,0.4982401430606842,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9988597631454468,0.7988839149475098,0.5586389899253845,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8178666234016418,0.4329042136669159,0.4148474037647247,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6562663316726685,0.2209100574254989,1.0210309028625488,284.90655517578125,284.95001220703125,299.77197265625,295.4203491210937,297.9394226074219,297.17303466796875,284.9068298339844,1.0,0.6534570455551147,0.3923387825489044,0.3923387825489044,1.0,1.0,-3.336031436920166,0.979686439037323,2.3563449382781982,0.2242218852043151,0.8306068181991577,0.8306068181991577,0.0,226.92721557617188,200.0,65832.0859375,0.0,3407.95654296875,1.0,278.4586181640625,283.02008056640625,298.4320983886719,302.7386779785156,293.1499938964844,293.1499938964844,278.75,39191.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778213858604431,1.0,0.0,0.0,3.4494171142578125,3.449439764022827,7.939346460261731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.388671875,0.0,1343.81640625,1895.4371337890625,0.0,3196.16015625,0.8636588454246521,1.0,0.0,3.0,1.0,0.0
17774220,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.74043869972229,0.310057133436203,0.2838463485240936,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.8740758299827576,0.5197821855545044,0.4960726797580719,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9990000128746032,0.8024752736091614,0.5456299185752869,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8242558240890503,0.4318252503871918,0.413374125957489,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.6613814830780029,0.2200528532266616,1.0152466297149658,284.97271728515625,284.95001220703125,299.69744873046875,295.38970947265625,297.9199523925781,297.1791076660156,284.97198486328125,1.0,0.6449843645095825,0.3919318616390228,0.3919318616390228,1.0,1.0,-3.309819459915161,0.9695552587509156,2.340264081954956,0.2199443727731704,0.8885478377342224,0.8885478377342224,0.0,217.2473297119141,188.0,64700.99609375,0.0,3290.996826171875,1.0,278.7407531738281,283.1167297363281,298.3676147460937,302.5316772460937,293.1499938964844,293.1499938964844,279.04998779296875,34638.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701425790786743,1.0,0.0,0.0,3.533541679382324,3.533564329147339,8.331318213095074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6806640625,0.0,1397.558837890625,1895.4371337890625,0.0,3124.148193359375,0.8781005144119263,1.0,0.0,3.0,1.0,0.0
17774280,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.74043869972229,0.310057133436203,0.2838463485240936,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726867675781,0.8740758299827576,0.5197821855545044,0.4960726797580719,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9990000128746032,0.8024752736091614,0.5456299185752869,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8242558240890503,0.4318252503871918,0.413374125957489,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.6613814830780029,0.2200528532266616,1.0152466297149658,284.97271728515625,284.95001220703125,299.69744873046875,295.38970947265625,297.9199523925781,297.1791076660156,284.97198486328125,1.0,0.6449843645095825,0.3919318616390228,0.3919318616390228,1.0,1.0,-3.309819459915161,0.9695552587509156,2.340264081954956,0.2199443727731704,0.8885478377342224,0.8885478377342224,0.0,217.2473297119141,188.0,64700.99609375,0.0,3290.996826171875,1.0,278.7407531738281,283.1167297363281,298.3676147460937,302.5316772460937,293.1499938964844,293.1499938964844,279.04998779296875,34638.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701425790786743,1.0,0.0,0.0,3.533541679382324,3.533564329147339,8.331318213095074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6806640625,0.0,1397.558837890625,1895.4371337890625,0.0,3124.148193359375,0.8781005144119263,1.0,0.0,3.0,1.0,0.0
17774340,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7453758120536804,0.3092455863952636,0.2828192710876465,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216369628906,0.8804757595062256,0.5183975100517273,0.4944546222686767,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.8079535365104675,0.5322773456573486,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8299707174301147,0.4310469329357147,0.4123264849185943,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6661292910575867,0.2194590419530868,1.0110924243927002,285.021728515625,284.95001220703125,299.6346130371094,295.3635559082031,297.9119567871094,297.1963806152344,285.0179443359375,1.0,0.6370134949684143,0.3915899991989136,0.3915899991989136,1.0,1.0,-3.281869411468506,0.9590012431144714,2.3228681087493896,0.2158620953559875,0.9617740511894226,0.9617740511894226,0.0,208.9964904785156,188.0,63790.109375,0.0,3184.775146484375,1.0,279.03448486328125,283.1939392089844,298.33795166015625,302.4161682128906,293.1499938964844,293.1499938964844,279.04998779296875,32031.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642716407775879,1.0,0.0,0.0,3.668981313705444,3.669004917144776,8.982232770904375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.0771484375,0.0,1524.5389404296875,1895.4371337890625,0.0,3069.072998046875,0.90643709897995,1.0,0.0,3.0,1.0,0.0
17774400,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7464608550071716,0.3090461790561676,0.2826245725154876,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.8818750977516174,0.5180840492248535,0.494147926568985,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.8090644478797913,0.5294733643531799,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8312108516693115,0.4308582842350006,0.4121291637420654,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6671813130378723,0.2193328887224197,1.0103330612182615,285.0063171386719,284.95001220703125,299.62261962890625,295.3585510253906,297.91046142578125,297.19970703125,285.0029296875,1.0,0.635456383228302,0.3915249109268188,0.3915249109268188,1.0,1.0,-3.276745080947876,0.9570608735084534,2.3196842670440674,0.2150807231664657,0.9583418369293212,0.9583418369293212,0.0,207.3175048828125,176.0,63772.01171875,0.0,3164.104736328125,1.0,279.0412902832031,283.1817626953125,298.3417053222656,302.4333801269531,293.1499938964844,293.1499938964844,278.75,32451.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644654154777527,1.0,0.0,0.0,3.685055732727051,3.685079574584961,9.061110404218198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.2041015625,0.0,1545.7159423828125,1895.4371337890625,0.0,3070.890380859375,0.9103264808654784,1.0,0.0,3.0,1.0,0.0
17774460,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7526649832725525,0.3070062696933746,0.2806816101074219,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.8900938034057617,0.5151993036270142,0.4913631081581116,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.8153378963470459,0.5124021172523499,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8384951949119568,0.4288476109504699,0.4101403057575226,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.673345685005188,0.2180721461772918,1.0037362575531006,284.8829650878906,284.95001220703125,299.5475158691406,295.3269348144531,297.8949279785156,297.2109375,284.8840637207031,1.0,0.6252033114433289,0.3914895951747894,0.3914895951747894,1.0,1.0,-3.24021577835083,0.944394826889038,2.295820951461792,0.2106858342885971,0.8418230414390564,0.8418230414390564,0.0,197.04449462890625,179.0,63633.42578125,0.0,3027.834716796875,1.0,278.757568359375,283.05718994140625,298.3442687988281,302.5151062011719,293.1499938964844,293.1499938964844,279.04998779296875,39595.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718695640563965,1.0,0.0,0.0,3.5357375144958496,3.5357611179351807,8.341676789314079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.9248046875,0.0,1435.7803955078125,1895.4371337890625,0.0,3140.34765625,0.8828292489051819,1.0,0.0,3.0,1.0,0.0
17774520,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7526649832725525,0.3070062696933746,0.2806816101074219,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.8900938034057617,0.5151993036270142,0.4913631081581116,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.8153378963470459,0.5124021172523499,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8384951949119568,0.4288476109504699,0.4101403057575226,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.673345685005188,0.2180721461772918,1.0037362575531006,284.8829650878906,284.95001220703125,299.5475158691406,295.3269348144531,297.8949279785156,297.2109375,284.8840637207031,1.0,0.6252033114433289,0.3914895951747894,0.3914895951747894,1.0,1.0,-3.24021577835083,0.944394826889038,2.295820951461792,0.2106858342885971,0.8418230414390564,0.8418230414390564,0.0,197.04449462890625,179.0,63633.42578125,0.0,3027.834716796875,1.0,278.757568359375,283.05718994140625,298.3442687988281,302.5151062011719,293.1499938964844,293.1499938964844,279.04998779296875,39595.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718695640563965,1.0,0.0,0.0,3.5357375144958496,3.5357611179351807,8.341676789314079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.9248046875,0.0,1435.7803955078125,1895.4371337890625,0.0,3140.34765625,0.8828292489051819,1.0,0.0,3.0,1.0,0.0
17774580,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7560274600982666,0.3058655261993408,0.2792815566062927,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.8944408297538757,0.5132696628570557,0.4891284704208374,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9990000128746032,0.8230155110359192,0.5028830766677856,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8424588441848755,0.4276140034198761,0.4085861444473266,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6765608787536621,0.2172256410121917,0.9984611868858336,284.9728088378906,284.95001220703125,299.4722595214844,295.2948913574219,297.88885498046875,297.2348022460937,284.9720458984375,1.0,0.6193793416023254,0.39145427942276,0.39145427942276,1.0,1.0,-3.216163396835327,0.9360516667366028,2.280111789703369,0.2074475735425949,0.90874445438385,0.90874445438385,0.0,191.2748107910156,182.0,62498.7578125,0.0,2945.113037109375,1.0,279.0414123535156,283.173828125,298.27032470703125,302.290283203125,293.1499938964844,293.1499938964844,278.75,34567.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633421659469604,1.0,0.0,0.0,3.614680528640747,3.614704132080078,8.718326967027679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.576171875,0.0,1483.610107421875,1895.4371337890625,0.0,3060.35400390625,0.8962525129318237,1.0,0.0,3.0,1.0,0.0
17774640,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7560274600982666,0.3058655261993408,0.2792815566062927,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.8944408297538757,0.5132696628570557,0.4891284704208374,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9990000128746032,0.8230155110359192,0.5028830766677856,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8424588441848755,0.4276140034198761,0.4085861444473266,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6765608787536621,0.2172256410121917,0.9984611868858336,284.9728088378906,284.95001220703125,299.4722595214844,295.2948913574219,297.88885498046875,297.2348022460937,284.9720458984375,1.0,0.6193793416023254,0.39145427942276,0.39145427942276,1.0,1.0,-3.216163396835327,0.9360516667366028,2.280111789703369,0.2074475735425949,0.90874445438385,0.90874445438385,0.0,191.2748107910156,182.0,62498.7578125,0.0,2945.113037109375,1.0,279.0414123535156,283.173828125,298.27032470703125,302.290283203125,293.1499938964844,293.1499938964844,278.75,34567.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633421659469604,1.0,0.0,0.0,3.614680528640747,3.614704132080078,8.718326967027679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.576171875,0.0,1483.610107421875,1895.4371337890625,0.0,3060.35400390625,0.8962525129318237,1.0,0.0,3.0,1.0,0.0
17774700,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7566331028938293,0.3049729466438293,0.2786257565021515,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85797119140625,0.8952570557594299,0.5119704008102417,0.4880765080451965,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.8258504271507263,0.5004709362983704,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8432856202125549,0.4267277419567108,0.407886803150177,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6771768927574158,0.2166723310947418,0.996228575706482,284.8580017089844,284.95001220703125,299.4345397949219,295.2787170410156,297.8802185058594,297.23876953125,284.8585205078125,1.0,0.6175179481506348,0.3914366364479065,0.3914366364479065,1.0,1.0,-3.207683086395264,0.9330877661705016,2.2745954990386963,0.2063831984996795,0.8203831911087036,0.8203831911087036,0.0,189.7318725585937,182.0,62925.64453125,0.0,2918.8974609375,1.0,278.79949951171875,283.0500183105469,298.3020324707031,302.4653625488281,293.1499938964844,293.1499938964844,278.75,39826.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683175444602966,1.0,0.0,0.0,3.537444829940796,3.537468433380127,8.349734343937598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.12109375,0.0,1439.2611083984375,1895.4371337890625,0.0,3107.028076171875,0.8804247379302979,1.0,0.0,3.0,1.0,0.0
17774760,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7562800645828247,0.3040506541728973,0.2777501940727234,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.8949581384658813,0.5106293559074402,0.4867664277553558,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9990000128746032,0.8282910585403442,0.4996130168437958,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8431399464607239,0.4257898926734924,0.4069658517837524,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6769097447395325,0.2160566747188568,0.9934135675430298,284.9021301269531,284.95001220703125,299.3968200683594,295.262451171875,297.8697814941406,297.2398376464844,284.90313720703125,1.0,0.6161134243011475,0.3914854526519775,0.3914854526519775,1.0,1.0,-3.1995294094085693,0.9304083585739136,2.269120931625366,0.2055163085460662,0.827417254447937,0.827417254447937,0.0,188.9686889648437,185.0,62468.99609375,0.0,2897.7412109375,1.0,278.7589416503906,283.0928649902344,298.27197265625,302.3603210449219,293.1499938964844,293.1499938964844,279.04998779296875,39593.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687636256217957,1.0,0.0,0.0,3.44425106048584,3.4442739486694336,7.915583637441159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.19140625,0.0,1341.456787109375,1895.4371337890625,0.0,3111.212158203125,0.8629267811775208,1.0,0.0,3.0,1.0,0.0
