time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7553539276123047,0.3028693795204162,0.2765685021877289,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8938735127449036,0.5087100863456726,0.4848092198371887,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.833463191986084,0.4993640184402466,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8424350023269653,0.4245902001857757,0.4056906998157501,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.675967812538147,0.2151573002338409,0.9890204071998596,284.9834289550781,284.95001220703125,299.32135009765625,295.2296447753906,297.8537292480469,297.24859619140625,284.982666015625,1.0,0.6145032048225403,0.3915830850601196,0.3915830850601196,1.0,1.0,-3.18863296508789,0.92693293094635,2.261699914932251,0.2044216394424438,0.8981696963310242,0.8981696963310242,0.0,188.38807678222656,188.0,61647.51171875,0.0,2872.010009765625,1.0,279.040771484375,283.1971740722656,298.2065124511719,302.1666259765625,293.1499938964844,293.1499938964844,279.3500061035156,34135.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606483936309814,1.0,0.0,0.0,3.545020818710327,3.545043468475342,8.385537171307078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.3291015625,0.0,1405.932373046875,1895.4371337890625,0.0,3035.08642578125,0.8803668022155762,1.0,0.0,3.0,1.0,0.0
17774880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7553539276123047,0.3028693795204162,0.2765685021877289,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8938735127449036,0.5087100863456726,0.4848092198371887,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9990000128746032,0.833463191986084,0.4993640184402466,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8424350023269653,0.4245902001857757,0.4056906998157501,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.675967812538147,0.2151573002338409,0.9890204071998596,284.9834289550781,284.95001220703125,299.32135009765625,295.2296447753906,297.8537292480469,297.24859619140625,284.982666015625,1.0,0.6145032048225403,0.3915830850601196,0.3915830850601196,1.0,1.0,-3.18863296508789,0.92693293094635,2.261699914932251,0.2044216394424438,0.8981696963310242,0.8981696963310242,0.0,188.38807678222656,188.0,61647.51171875,0.0,2872.010009765625,1.0,279.040771484375,283.1971740722656,298.2065124511719,302.1666259765625,293.1499938964844,293.1499938964844,279.3500061035156,34135.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606483936309814,1.0,0.0,0.0,3.545020818710327,3.545043468475342,8.385537171307078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.3291015625,0.0,1405.932373046875,1895.4371337890625,0.0,3035.08642578125,0.8803668022155762,1.0,0.0,3.0,1.0,0.0
17774940,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7536210417747498,0.3017264008522033,0.275583803653717,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.8917340040206909,0.5068907737731934,0.4831327497959137,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.8380307555198669,0.5011228919029236,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8408607244491577,0.4235349297523498,0.4047175347805023,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.6742649674415588,0.2143277525901794,0.985445499420166,285.03521728515625,284.95001220703125,299.2458190917969,295.196533203125,297.8352355957031,297.2536926269531,285.03155517578125,1.0,0.6140617728233337,0.3916807472705841,0.3916807472705841,1.0,1.0,-3.1820762157440186,0.92494535446167,2.2571308612823486,0.2039009928703308,0.9930775761604308,0.9930775761604308,0.0,188.97740173339844,191.0,61146.47265625,0.0,2861.69580078125,1.0,279.3424072265625,283.271240234375,298.183349609375,302.0966796875,293.1499938964844,293.1499938964844,279.04998779296875,31546.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556800484657288,1.0,0.0,0.0,3.724670171737671,3.72469425201416,9.256971793547564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.44140625,0.0,1583.83984375,1895.4371337890625,0.0,2988.4970703125,0.9186282753944396,1.0,0.0,3.0,1.0,0.0
17775000,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7536210417747498,0.3017264008522033,0.275583803653717,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.8917340040206909,0.5068907737731934,0.4831327497959137,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.8380307555198669,0.5011228919029236,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8408607244491577,0.4235349297523498,0.4047175347805023,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.6742649674415588,0.2143277525901794,0.985445499420166,285.03521728515625,284.95001220703125,299.2458190917969,295.196533203125,297.8352355957031,297.2536926269531,285.03155517578125,1.0,0.6140617728233337,0.3916807472705841,0.3916807472705841,1.0,1.0,-3.1820762157440186,0.92494535446167,2.2571308612823486,0.2039009928703308,0.9930775761604308,0.9930775761604308,0.0,188.97740173339844,191.0,61146.47265625,0.0,2861.69580078125,1.0,279.3424072265625,283.271240234375,298.183349609375,302.0966796875,293.1499938964844,293.1499938964844,279.04998779296875,31546.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556800484657288,1.0,0.0,0.0,3.724670171737671,3.72469425201416,9.256971793547564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.44140625,0.0,1583.83984375,1895.4371337890625,0.0,2988.4970703125,0.9186282753944396,1.0,0.0,3.0,1.0,0.0
17775060,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7517755031585693,0.3004238307476043,0.2747430801391601,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661193847656,0.8895374536514282,0.5051256418228149,0.4818555414676666,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.8392966985702515,0.5034045577049255,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8391319513320923,0.4223228096961975,0.4039128720760345,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.672538161277771,0.213499054312706,0.9827587008476256,284.8662109375,284.95001220703125,299.2019958496094,295.1771850585937,297.8154296875,297.2442932128906,284.8644714355469,1.0,0.6141017079353333,0.3915720582008362,0.3915720582008362,1.0,1.0,-3.178079605102539,0.9232900142669678,2.254789590835572,0.2032154351472854,0.8787305355072021,0.8787305355072021,0.0,189.9386138916016,191.0,62021.9375,0.0,2858.68701171875,1.0,279.0836486816406,283.0915222167969,298.2229309082031,302.3079528808594,293.1499938964844,293.1499938964844,279.04998779296875,36951.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641418218612671,1.0,0.0,0.0,3.701548337936402,3.701572895050049,9.14239819849172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.578125,0.0,1598.4954833984375,1895.4371337890625,0.0,3067.85498046875,0.9154617190361024,1.0,0.0,3.0,1.0,0.0
17775120,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7498294711112976,0.2993772625923157,0.2738462686538696,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.8872679471969604,0.5037095546722412,0.4805798530578613,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.8398435115814209,0.5058292150497437,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8372834920883179,0.4213016927242279,0.4030174612998962,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.670713484287262,0.212772935628891,0.9798912405967712,284.8822631835937,284.95001220703125,299.1703491210937,295.16314697265625,297.79931640625,297.23492431640625,284.8843688964844,1.0,0.614143967628479,0.3914935290813446,0.3914935290813446,1.0,1.0,-3.1738595962524414,0.9216183423995972,2.252241373062134,0.2025198489427566,0.8676245808601379,0.8676245808601379,0.0,190.96441650390625,194.0,61667.46484375,0.0,2855.576416015625,1.0,279.05694580078125,283.11199951171875,298.19439697265625,302.2294311523437,293.1499938964844,293.1499938964844,279.3500061035156,38648.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660299181938171,1.0,0.0,0.0,3.632081985473633,3.632106304168701,8.802471143098956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.0234375,0.0,1533.0423583984375,1895.4371337890625,0.0,3085.567138671875,0.9031471014022828,1.0,0.0,3.0,1.0,0.0
17775180,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7460720539093018,0.2978125810623169,0.2723241448402405,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.8826947212219238,0.5013646483421326,0.4782224893569946,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.8422527313232422,0.5110155344009399,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8335925936698914,0.4197538495063782,0.4014346301555633,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6669016480445862,0.2114522159099578,0.9739404320716858,284.9864196777344,284.95001220703125,299.094970703125,295.1295166015625,297.77166748046875,297.2276611328125,284.984619140625,1.0,0.6144976615905762,0.3913062810897827,0.3913062810897827,1.0,1.0,-3.166367769241333,0.9185241460800172,2.2478435039520264,0.2010773867368698,0.950088620185852,0.950088620185852,0.0,193.2372894287109,197.0,60744.54296875,0.0,2852.512939453125,1.0,279.3430480957031,283.2362365722656,298.113037109375,302.0171813964844,293.1499938964844,293.1499938964844,279.04998779296875,33811.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591228127479553,1.0,0.0,0.0,3.7307674884796143,3.7307920455932617,9.287304578720068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.7578125,0.0,1608.1617431640625,1895.4371337890625,0.0,3020.778076171875,0.9215765595436096,1.0,0.0,3.0,1.0,0.0
17775240,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7460720539093018,0.2978125810623169,0.2723241448402405,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.8826947212219238,0.5013646483421326,0.4782224893569946,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.8422527313232422,0.5110155344009399,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8335925936698914,0.4197538495063782,0.4014346301555633,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6669016480445862,0.2114522159099578,0.9739404320716858,284.9864196777344,284.95001220703125,299.094970703125,295.1295166015625,297.77166748046875,297.2276611328125,284.984619140625,1.0,0.6144976615905762,0.3913062810897827,0.3913062810897827,1.0,1.0,-3.166367769241333,0.9185241460800172,2.2478435039520264,0.2010773867368698,0.950088620185852,0.950088620185852,0.0,193.2372894287109,197.0,60744.54296875,0.0,2852.512939453125,1.0,279.3430480957031,283.2362365722656,298.113037109375,302.0171813964844,293.1499938964844,293.1499938964844,279.04998779296875,33811.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591228127479553,1.0,0.0,0.0,3.7307674884796143,3.7307920455932617,9.287304578720068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.7578125,0.0,1608.1617431640625,1895.4371337890625,0.0,3020.778076171875,0.9215765595436096,1.0,0.0,3.0,1.0,0.0
17775300,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7441734075546265,0.2967027723789215,0.271585464477539,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.8803732991218567,0.4998456835746765,0.4770856201648712,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.8427591919898987,0.5137553215026855,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8317316770553589,0.4187061488628387,0.4007008075714111,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6649865508079529,0.2106444984674453,0.9710986018180848,284.8548889160156,284.95001220703125,299.05731201171875,295.11260986328125,297.75390625,297.218505859375,284.8525390625,1.0,0.6147835850715637,0.3912126719951629,0.3912126719951629,1.0,1.0,-3.1631109714508057,0.917141854763031,2.24596905708313,0.2004794478416443,0.8530318140983582,0.8530318140983582,0.0,194.48165893554688,197.0,61421.3515625,0.0,2852.56103515625,1.0,279.09619140625,283.0922241210937,298.14581298828125,302.2054748535156,293.1499938964844,293.1499938964844,279.04998779296875,38557.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651746511459351,1.0,0.0,0.0,3.677399873733521,3.677424669265747,9.023499387694756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.4677734375,0.0,1583.1446533203125,1895.4371337890625,0.0,3077.5439453125,0.9108002185821532,1.0,0.0,3.0,1.0,0.0
17775360,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7417840957641602,0.2955035865306854,0.2705623507499695,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88970947265625,0.8775191903114319,0.4982114434242248,0.4756115078926086,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.8429846167564392,0.5170847773551941,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8294030427932739,0.4175438582897186,0.3996764719486236,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6626376509666443,0.2097385376691818,0.9674479365348816,284.8896484375,284.95001220703125,299.0197448730469,295.0956726074219,297.73486328125,297.2074584960937,284.8915710449219,1.0,0.6150354146957397,0.3911337852478027,0.3911337852478027,1.0,1.0,-3.158491611480713,0.9153295755386353,2.243162155151367,0.1997363418340683,0.8492641448974609,0.8492641448974609,0.0,195.9748077392578,200.0,60925.234375,0.0,2851.16259765625,1.0,279.0574951171875,283.1308898925781,298.1138000488281,302.1012268066406,293.1499938964844,293.1499938964844,279.3500061035156,39706.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664880394935608,1.0,0.0,0.0,3.5726475715637207,3.572671413421631,8.516744856024161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.8486328125,0.0,1475.9483642578125,1895.4371337890625,0.0,3089.86474609375,0.8912660479545593,1.0,0.0,3.0,1.0,0.0
17775420,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7379930019378662,0.2939520180225372,0.2691107094287872,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8728315830230713,0.4958892166614532,0.4733401238918304,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.844600260257721,0.5228285193443298,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8256106376647949,0.4160500466823578,0.3981973230838775,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6586832404136658,0.2083481848239898,0.9612812995910645,284.9889831542969,284.95001220703125,298.9447021484375,295.0616760253906,297.7071533203125,297.19970703125,284.9879150390625,1.0,0.6156852841377258,0.3909760415554046,0.3909760415554046,1.0,1.0,-3.151724338531494,0.9125667214393616,2.2391576766967773,0.1984745264053344,0.9312808513641356,0.9312808513641356,0.0,198.6224670410156,203.0,60025.44140625,0.0,2851.59326171875,1.0,279.341796875,283.2509155273437,298.0394592285156,301.8955993652344,293.1499938964844,293.1499938964844,279.04998779296875,34039.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583537340164185,1.0,0.0,0.0,3.670658588409424,3.670682430267334,8.99044721336395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.4365234375,0.0,1541.523193359375,1895.4371337890625,0.0,3013.56591796875,0.9084962010383606,1.0,0.0,3.0,1.0,0.0
17775480,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7379930019378662,0.2939520180225372,0.2691107094287872,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8728315830230713,0.4958892166614532,0.4733401238918304,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.844600260257721,0.5228285193443298,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8256106376647949,0.4160500466823578,0.3981973230838775,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6586832404136658,0.2083481848239898,0.9612812995910645,284.9889831542969,284.95001220703125,298.9447021484375,295.0616760253906,297.7071533203125,297.19970703125,284.9879150390625,1.0,0.6156852841377258,0.3909760415554046,0.3909760415554046,1.0,1.0,-3.151724338531494,0.9125667214393616,2.2391576766967773,0.1984745264053344,0.9312808513641356,0.9312808513641356,0.0,198.6224670410156,203.0,60025.44140625,0.0,2851.59326171875,1.0,279.341796875,283.2509155273437,298.0394592285156,301.8955993652344,293.1499938964844,293.1499938964844,279.04998779296875,34039.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583537340164185,1.0,0.0,0.0,3.670658588409424,3.670682430267334,8.99044721336395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.4365234375,0.0,1541.523193359375,1895.4371337890625,0.0,3013.56591796875,0.9084962010383606,1.0,0.0,3.0,1.0,0.0
17775540,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7340592741966248,0.2917920649051666,0.2674905061721802,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.8680633306503296,0.4929487109184265,0.470939427614212,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.8445237874984741,0.5287289619445801,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8217074275016785,0.4140106439590454,0.3966095745563507,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6547483801841736,0.2067088037729263,0.95510995388031,284.8949279785156,284.95001220703125,298.8759460449219,295.0302734375,297.673095703125,297.1805419921875,284.8973388671875,1.0,0.6163337230682373,0.3908309042453766,0.3908309042453766,1.0,1.0,-3.144659996032715,0.9097304344177246,2.2349295616149902,0.1973117440938949,0.8400622606277466,0.8400622606277466,0.0,201.3777008056641,203.0,60217.8125,0.0,2851.975830078125,1.0,279.060302734375,283.1478881835937,298.04986572265625,301.9960327148437,293.1499938964844,293.1499938964844,279.04998779296875,39884.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653916120529175,1.0,0.0,0.0,3.5189342498779297,3.5189576148986816,8.262578035100887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0546875,0.0,1420.2032470703125,1895.4371337890625,0.0,3079.579345703125,0.8796226382255554,1.0,0.0,3.0,1.0,0.0
17775600,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7336845397949219,0.291616141796112,0.2673278450965881,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992919921875,0.8676142692565918,0.4927035570144653,0.4707033634185791,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.8445177674293518,0.5292821526527405,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8213335275650024,0.4138400554656982,0.3964466154575348,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6543757915496826,0.2065650820732116,0.954495131969452,284.8992614746094,284.95001220703125,298.8699645996094,295.0275573730469,297.6702880859375,297.1790466308594,284.90057373046875,1.0,0.61638343334198,0.3908182978630066,0.3908182978630066,1.0,1.0,-3.1439104080200195,0.9094375967979432,2.234472751617432,0.1971875876188278,0.8401068449020386,0.8401068449020386,0.0,201.6337738037109,206.0,60186.29296875,0.0,2851.821533203125,1.0,279.0577697753906,283.1510314941406,298.04345703125,301.9820251464844,293.1499938964844,293.1499938964844,279.3500061035156,39551.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653087615966797,1.0,0.0,0.0,3.5131123065948486,3.5131356716156006,8.235261361733137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.556640625,0.0,1411.7197265625,1895.4371337890625,0.0,3078.802001953125,0.8780652284622192,1.0,0.0,3.0,1.0,0.0
17775660,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7298596501350403,0.2899700105190277,0.2658183872699737,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8629202842712402,0.4902640283107757,0.468355268239975,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.8452609777450562,0.5352939963340759,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8174363970756531,0.4122659862041473,0.3949248194694519,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6504139304161072,0.2050719708204269,0.9479660391807556,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.6417236328125,297.1697692871094,284.9879455566406,1.0,0.6171024441719055,0.3907040357589721,0.3907040357589721,1.0,1.0,-3.136817216873169,0.9066782593727112,2.2301390171051025,0.1960094571113586,0.9182007312774658,0.9182007312774658,0.0,204.47903442382807,194.0,59328.3515625,0.0,2852.620361328125,1.0,279.3413391113281,283.2623596191406,297.9706115722656,301.7818298339844,293.1499938964844,293.1499938964844,279.04998779296875,33947.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571116924285889,1.0,0.0,0.0,3.617025375366211,3.617048740386963,8.729641649551922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.7841796875,0.0,1481.575439453125,1895.4371337890625,0.0,3001.91943359375,0.8963619470596313,1.0,0.0,3.0,1.0,0.0
17775720,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7298596501350403,0.2899700105190277,0.2658183872699737,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8629202842712402,0.4902640283107757,0.468355268239975,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.8452609777450562,0.5352939963340759,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8174363970756531,0.4122659862041473,0.3949248194694519,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6504139304161072,0.2050719708204269,0.9479660391807556,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.6417236328125,297.1697692871094,284.9879455566406,1.0,0.6171024441719055,0.3907040357589721,0.3907040357589721,1.0,1.0,-3.136817216873169,0.9066782593727112,2.2301390171051025,0.1960094571113586,0.9182007312774658,0.9182007312774658,0.0,204.47903442382807,194.0,59328.3515625,0.0,2852.620361328125,1.0,279.3413391113281,283.2623596191406,297.9706115722656,301.7818298339844,293.1499938964844,293.1499938964844,279.04998779296875,33947.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571116924285889,1.0,0.0,0.0,3.617025375366211,3.617048740386963,8.729641649551922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.7841796875,0.0,1481.575439453125,1895.4371337890625,0.0,3001.91943359375,0.8963619470596313,1.0,0.0,3.0,1.0,0.0
17775780,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7291901111602783,0.2883795499801636,0.2646066844463348,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.8622914552688599,0.488105446100235,0.4665829539299011,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.8450631499290466,0.5344433784484863,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8170651793479919,0.4107652604579925,0.393731415271759,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6496334671974182,0.2038511931896209,0.9430394768714904,284.86871337890625,284.95001220703125,298.7474060058594,294.9710998535156,297.61846923828125,297.1573181152344,284.8734130859375,1.0,0.6147547364234924,0.390629768371582,0.390629768371582,1.0,1.0,-3.1248700618743896,0.9023432731628418,2.222526788711548,0.1946161389350891,0.8215069770812988,0.8215069770812988,0.0,203.557357788086,194.0,59537.12890625,0.0,2823.441650390625,1.0,279.0791015625,283.1386413574219,298.000244140625,301.9327087402344,293.1499938964844,293.1499938964844,279.04998779296875,40740.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637730479240417,1.0,0.0,0.0,3.498969316482544,3.498992681503296,8.169087664100516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.5205078125,0.0,1405.545654296875,1895.4371337890625,0.0,3064.395751953125,0.8739728927612305,1.0,0.0,3.0,1.0,0.0
17775840,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7291591167449951,0.2875400185585022,0.2637717425823211,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.8624349236488342,0.4869450032711029,0.4654087424278259,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8453207612037659,0.5328305959701538,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8172932267189026,0.4099460244178772,0.3928897082805633,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.649537980556488,0.2031715959310531,0.9397764801979064,284.89849853515625,284.95001220703125,298.72149658203125,294.9590759277344,297.60748291015625,297.15283203125,284.8993530273437,1.0,0.6128459572792053,0.3905897438526153,0.3905897438526153,1.0,1.0,-3.115584135055542,0.8990304470062256,2.2165536880493164,0.1934306174516677,0.8265361189842224,0.8265361189842224,0.0,202.3367156982422,182.0,59249.3984375,0.0,2798.225341796875,1.0,279.0584716796875,283.16510009765625,297.9734191894531,301.8573913574219,293.1499938964844,293.1499938964844,279.3500061035156,39785.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863831102848053,1.0,0.0,0.0,3.4477248191833496,3.447747707366944,7.931557775009423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.4208984375,0.0,1346.312255859375,1895.4371337890625,0.0,3064.9404296875,0.8638800978660583,1.0,0.0,3.0,1.0,0.0
17775900,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7298900485038757,0.2866467237472534,0.262728750705719,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8635656833648682,0.4856172800064087,0.4638935327529907,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.846632182598114,0.5290006995201111,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8184459209442139,0.409055083990097,0.3918115794658661,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6500666737556458,0.2023521363735199,0.9353148341178894,284.9996032714844,284.95001220703125,298.68463134765625,294.94195556640625,297.5969543457031,297.1535949707031,284.9998474121094,1.0,0.6095393896102905,0.3905326128005981,0.3905326128005981,1.0,1.0,-3.1012449264526367,0.8939289450645447,2.207315921783448,0.1915612667798996,0.893667459487915,0.893667459487915,0.0,199.76075744628903,182.0,58276.0625,0.0,2755.892578125,1.0,279.296630859375,283.2845153808594,297.9040222167969,301.61651611328125,293.1499938964844,293.1499938964844,279.3500061035156,34763.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571870923042297,1.0,0.0,0.0,3.488800287246704,3.4888224601745605,8.121673431560339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.36328125,0.0,1352.2691650390625,1895.4371337890625,0.0,3002.626708984375,0.8702198266983032,1.0,0.0,3.0,1.0,0.0
17775960,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7314997911453247,0.2858195602893829,0.2618935406208038,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.8657468557357788,0.4843669831752777,0.4626202881336212,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9990000128746032,0.8485320806503296,0.523561954498291,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8205322027206421,0.408241719007492,0.390940248966217,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.6513916254043579,0.2016070187091827,0.9313845634460448,284.97412109375,284.95001220703125,298.6479187011719,294.9248352050781,297.5892639160156,297.1582336425781,284.97222900390625,1.0,0.6057068705558777,0.3905898332595825,0.3905898332595825,1.0,1.0,-3.086400985717773,0.8889391422271729,2.1974618434906006,0.1899260282516479,0.8892610669136047,0.8892610669136047,0.0,196.35499572753903,185.0,58085.75,0.0,2708.540283203125,1.0,279.34130859375,283.2677917480469,297.8959655761719,301.6358337402344,293.1499938964844,293.1499938964844,279.6499938964844,34444.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854519248008728,1.0,0.0,0.0,3.536688804626465,3.5367114543914795,8.346165145667328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.427734375,0.0,1399.4432373046875,1895.4371337890625,0.0,2977.615478515625,0.8784360289573669,1.0,0.0,3.0,1.0,0.0
17776020,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7321877479553223,0.2842975556850433,0.2604269981384277,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.8668038249015808,0.4820290803909302,0.4603095650672912,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.8527684211730957,0.5190446376800537,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8217639923095703,0.4067563116550445,0.3894310593605041,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6517404317855835,0.200283795595169,0.9248319864273072,285.0256042480469,284.95001220703125,298.5747985839844,294.890625,297.5764465332031,297.1705017089844,285.0223083496094,1.0,0.6018178462982178,0.3907042741775512,0.3907042741775512,1.0,1.0,-3.066721200942993,0.8824592232704163,2.1842620372772217,0.1876786947250366,0.9774961471557616,0.9774961471557616,0.0,193.24468994140625,188.0,57304.359375,0.0,2653.756103515625,1.0,279.6413269042969,283.34576416015625,297.86883544921875,301.54058837890625,293.1499938964844,293.1499938964844,279.3500061035156,31878.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475735783576965,1.0,0.0,0.0,3.701389789581299,3.701413631439209,9.141615464614006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5625,0.0,1559.8251953125,1895.4371337890625,0.0,2912.54931640625,0.9137490391731262,1.0,0.0,3.0,1.0,0.0
17776080,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7321877479553223,0.2842975556850433,0.2604269981384277,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255126953125,0.8668038249015808,0.4820290803909302,0.4603095650672912,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.8527684211730957,0.5190446376800537,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8217639923095703,0.4067563116550445,0.3894310593605041,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6517404317855835,0.200283795595169,0.9248319864273072,285.0256042480469,284.95001220703125,298.5747985839844,294.890625,297.5764465332031,297.1705017089844,285.0223083496094,1.0,0.6018178462982178,0.3907042741775512,0.3907042741775512,1.0,1.0,-3.066721200942993,0.8824592232704163,2.1842620372772217,0.1876786947250366,0.9774961471557616,0.9774961471557616,0.0,193.24468994140625,188.0,57304.359375,0.0,2653.756103515625,1.0,279.6413269042969,283.34576416015625,297.86883544921875,301.54058837890625,293.1499938964844,293.1499938964844,279.3500061035156,31878.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475735783576965,1.0,0.0,0.0,3.701389789581299,3.701413631439209,9.141615464614006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5625,0.0,1559.8251953125,1895.4371337890625,0.0,2912.54931640625,0.9137490391731262,1.0,0.0,3.0,1.0,0.0
17776140,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7301363348960876,0.2817052006721496,0.2583639323711395,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.86457359790802,0.4784771800041199,0.4572905600070953,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.8539574146270752,0.5196428894996643,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8200556039810181,0.4041697084903717,0.3872950077056885,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6496970057487488,0.1983866840600967,0.9171944856643676,284.88067626953125,284.95001220703125,298.5022888183594,294.8564758300781,297.546630859375,297.1585388183594,284.8827209472656,1.0,0.5995451211929321,0.39081871509552,0.39081871509552,1.0,1.0,-3.0495829582214355,0.8768359422683716,2.172747135162353,0.1859403997659683,0.8531319499015808,0.8531319499015808,0.0,192.86569213867188,191.0,57598.1953125,0.0,2618.657958984375,1.0,279.35723876953125,283.197509765625,297.8828430175781,301.658203125,293.1499938964844,293.1499938964844,279.6499938964844,39241.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571323752403259,1.0,0.0,0.0,3.582019329071045,3.582043409347534,8.561486311009503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.740234375,0.0,1482.6441650390625,1895.4371337890625,0.0,3002.11328125,0.8926376700401306,1.0,0.0,3.0,1.0,0.0
17776200,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7301363348960876,0.2817052006721496,0.2583639323711395,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.86457359790802,0.4784771800041199,0.4572905600070953,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.8539574146270752,0.5196428894996643,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8200556039810181,0.4041697084903717,0.3872950077056885,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6496970057487488,0.1983866840600967,0.9171944856643676,284.88067626953125,284.95001220703125,298.5022888183594,294.8564758300781,297.546630859375,297.1585388183594,284.8827209472656,1.0,0.5995451211929321,0.39081871509552,0.39081871509552,1.0,1.0,-3.0495829582214355,0.8768359422683716,2.172747135162353,0.1859403997659683,0.8531319499015808,0.8531319499015808,0.0,192.86569213867188,191.0,57598.1953125,0.0,2618.657958984375,1.0,279.35723876953125,283.197509765625,297.8828430175781,301.658203125,293.1499938964844,293.1499938964844,279.6499938964844,39241.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571323752403259,1.0,0.0,0.0,3.582019329071045,3.582043409347534,8.561486311009503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.740234375,0.0,1482.6441650390625,1895.4371337890625,0.0,3002.11328125,0.8926376700401306,1.0,0.0,3.0,1.0,0.0
17776260,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7274999618530273,0.2798824906349182,0.2565763890743255,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.8614764213562012,0.4757486879825592,0.45453941822052,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.8554564118385315,0.5221390128135681,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8175086975097656,0.4022471010684967,0.3853273093700409,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6468999981880188,0.1967522799968719,0.9096155762672424,284.9835205078125,284.95001220703125,298.43035888671875,294.82244873046875,297.52313232421875,297.1547241210937,284.9822692871094,1.0,0.5982964634895325,0.3910915553569793,0.3910915553569793,1.0,1.0,-3.035644292831421,0.8727273941040039,2.162916898727417,0.1848986446857452,0.9329331517219543,0.9329331517219543,0.0,193.5824584960937,194.0,56603.15625,0.0,2595.668212890625,1.0,279.641845703125,283.32159423828125,297.7997131347656,301.44073486328125,293.1499938964844,293.1499938964844,279.3500061035156,34001.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487445116043091,1.0,0.0,0.0,3.677262783050537,3.6772866249084473,9.022826361615444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.4736328125,0.0,1548.6497802734375,1895.4371337890625,0.0,2923.512939453125,0.9098995923995972,1.0,0.0,3.0,1.0,0.0
17776320,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7274999618530273,0.2798824906349182,0.2565763890743255,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.8614764213562012,0.4757486879825592,0.45453941822052,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.8554564118385315,0.5221390128135681,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8175086975097656,0.4022471010684967,0.3853273093700409,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6468999981880188,0.1967522799968719,0.9096155762672424,284.9835205078125,284.95001220703125,298.43035888671875,294.82244873046875,297.52313232421875,297.1547241210937,284.9822692871094,1.0,0.5982964634895325,0.3910915553569793,0.3910915553569793,1.0,1.0,-3.035644292831421,0.8727273941040039,2.162916898727417,0.1848986446857452,0.9329331517219543,0.9329331517219543,0.0,193.5824584960937,194.0,56603.15625,0.0,2595.668212890625,1.0,279.641845703125,283.32159423828125,297.7997131347656,301.44073486328125,293.1499938964844,293.1499938964844,279.3500061035156,34001.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487445116043091,1.0,0.0,0.0,3.677262783050537,3.6772866249084473,9.022826361615444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.4736328125,0.0,1548.6497802734375,1895.4371337890625,0.0,2923.512939453125,0.9098995923995972,1.0,0.0,3.0,1.0,0.0
17776380,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7238934636116028,0.2773677408695221,0.2545823156833648,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.8572834730148315,0.4722588360309601,0.4515605270862579,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.8549292087554932,0.5264669060707092,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8139207363128662,0.3996831476688385,0.3831905126571655,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6433199048042297,0.1947619318962097,0.9016640186309814,284.8913269042969,284.95001220703125,298.3591003417969,294.7886047363281,297.4896850585937,297.1366882324219,284.8931579589844,1.0,0.5977156162261963,0.3913643956184387,0.3913643956184387,1.0,1.0,-3.0227437019348145,0.8689767718315125,2.1537671089172363,0.1840976774692535,0.8348960280418396,0.8348960280418396,0.0,195.29861450195312,197.0,56680.79296875,0.0,2579.96240234375,1.0,279.3577575683594,283.2228088378906,297.80438232421875,301.5203552246094,293.1499938964844,293.1499938964844,279.6499938964844,40030.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558041453361511,1.0,0.0,0.0,3.5030856132507324,3.5031089782714844,8.188319498003693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6845703125,0.0,1404.7237548828125,1895.4371337890625,0.0,2989.660400390625,0.8762629628181458,1.0,0.0,3.0,1.0,0.0
17776440,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7238934636116028,0.2773677408695221,0.2545823156833648,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.8572834730148315,0.4722588360309601,0.4515605270862579,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.8549292087554932,0.5264669060707092,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8139207363128662,0.3996831476688385,0.3831905126571655,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6433199048042297,0.1947619318962097,0.9016640186309814,284.8913269042969,284.95001220703125,298.3591003417969,294.7886047363281,297.4896850585937,297.1366882324219,284.8931579589844,1.0,0.5977156162261963,0.3913643956184387,0.3913643956184387,1.0,1.0,-3.0227437019348145,0.8689767718315125,2.1537671089172363,0.1840976774692535,0.8348960280418396,0.8348960280418396,0.0,195.29861450195312,197.0,56680.79296875,0.0,2579.96240234375,1.0,279.3577575683594,283.2228088378906,297.80438232421875,301.5203552246094,293.1499938964844,293.1499938964844,279.6499938964844,40030.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558041453361511,1.0,0.0,0.0,3.5030856132507324,3.5031089782714844,8.188319498003693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.6845703125,0.0,1404.7237548828125,1895.4371337890625,0.0,2989.660400390625,0.8762629628181458,1.0,0.0,3.0,1.0,0.0
17776500,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7219817638397217,0.27642622590065,0.253615528345108,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.8550640344619751,0.4708540141582489,0.4500925242900848,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.8549773693084717,0.5289354920387268,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8119648694992065,0.3986847996711731,0.382129430770874,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6414053440093994,0.1938813626766204,0.8975597620010376,285.0047912597656,284.95001220703125,298.3237609863281,294.771728515625,297.4761962890625,297.13201904296875,285.0063781738281,1.0,0.5975679755210876,0.3915008306503296,0.3915008306503296,1.0,1.0,-3.0165717601776123,0.8671984076499939,2.1493732929229736,0.1836767941713333,0.9097964763641356,0.9097964763641356,0.0,196.33045959472656,197.0,55801.09375,0.0,2573.57080078125,1.0,279.5980224609375,283.352294921875,297.73321533203125,301.2843322753906,293.1499938964844,293.1499938964844,279.6499938964844,34696.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489861488342285,1.0,0.0,0.0,3.546775579452514,3.5467982292175293,8.393840289500076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.6787109375,0.0,1411.8531494140625,1895.4371337890625,0.0,2925.775390625,0.883183479309082,1.0,0.0,3.0,1.0,0.0
17776560,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7203760147094727,0.2755579352378845,0.2528884708881378,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.8531602025032043,0.4695422351360321,0.4489095211029053,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.8550278544425964,0.5311737060546875,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8102861046791077,0.3977840542793274,0.381322294473648,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.639739453792572,0.1930655837059021,0.8940747976303101,284.9877014160156,284.95001220703125,298.2886047363281,294.75494384765625,297.4635314941406,297.1285095214844,284.98590087890625,1.0,0.5975599884986877,0.3915874063968658,0.3915874063968658,1.0,1.0,-3.011805295944214,0.8657816052436829,2.146023750305176,0.1833250820636749,0.9144991636276244,0.9144991636276244,0.0,197.30532836914065,200.0,55779.12109375,0.0,2569.560791015625,1.0,279.6418762207031,283.339111328125,297.7268371582031,301.3131408691406,293.1499938964844,293.1499938964844,279.3500061035156,33917.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464418053627014,1.0,0.0,0.0,3.607163190841675,3.607186317443848,8.682101793056063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.509765625,0.0,1470.62890625,1895.4371337890625,0.0,2901.95556640625,0.893937349319458,1.0,0.0,3.0,1.0,0.0
17776620,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.716088056564331,0.2730136513710022,0.2508969008922577,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8483587503433228,0.4660073816776275,0.4459204971790313,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8531849980354309,0.536946713924408,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8058539628982544,0.3951943516731262,0.3791936933994293,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6356969475746155,0.1910029798746109,0.885933518409729,284.9008178710937,284.95001220703125,298.2188720703125,294.7215270996094,297.4281921386719,297.1072998046875,284.9014892578125,1.0,0.5976542234420776,0.3917606174945831,0.3917606174945831,1.0,1.0,-3.000416040420532,0.8622783422470093,2.1381375789642334,0.1824467480182647,0.8251825571060181,0.8251825571060181,0.0,199.88336181640625,203.0,55867.90625,0.0,2561.27734375,1.0,279.35888671875,283.2445983886719,297.7359619140625,301.3985290527344,293.1499938964844,293.1499938964844,279.6499938964844,39645.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533666729927063,1.0,0.0,0.0,3.436086177825928,3.4361088275909424,7.878098813307588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.70947265625,0.0,1333.6240234375,1895.4371337890625,0.0,2966.813232421875,0.8611860275268555,1.0,0.0,3.0,1.0,0.0
