time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.716088056564331,0.2730136513710022,0.2508969008922577,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008178710937,0.8483587503433228,0.4660073816776275,0.4459204971790313,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8531849980354309,0.536946713924408,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8058539628982544,0.3951943516731262,0.3791936933994293,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6356969475746155,0.1910029798746109,0.885933518409729,284.9008178710937,284.95001220703125,298.2188720703125,294.7215270996094,297.4281921386719,297.1072998046875,284.9014892578125,1.0,0.5976542234420776,0.3917606174945831,0.3917606174945831,1.0,1.0,-3.000416040420532,0.8622783422470093,2.1381375789642334,0.1824467480182647,0.8251825571060181,0.8251825571060181,0.0,199.88336181640625,203.0,55867.90625,0.0,2561.27734375,1.0,279.35888671875,283.2445983886719,297.7359619140625,301.3985290527344,293.1499938964844,293.1499938964844,279.6499938964844,39645.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533666729927063,1.0,0.0,0.0,3.436086177825928,3.4361088275909424,7.878098813307588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.70947265625,0.0,1333.6240234375,1895.4371337890625,0.0,2966.813232421875,0.8611860275268555,1.0,0.0,3.0,1.0,0.0
17776740,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.711997926235199,0.2711088359355926,0.2491636574268341,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.8438830375671387,0.4631632566452026,0.4432036280632019,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.8519911170005798,0.5425921678543091,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8015878200531006,0.3931935429573059,0.3772817254066467,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6318319439888,0.1892030388116836,0.8780519962310791,284.9866638183594,284.95001220703125,298.1499938964844,294.6884155273437,297.3999328613281,297.0955810546875,284.9855041503906,1.0,0.5979000329971313,0.3919338285923004,0.3919338285923004,1.0,1.0,-2.9900765419006348,0.8591405749320984,2.1309361457824707,0.1816122233867645,0.8997794985771179,0.8997794985771179,0.0,202.4645233154297,191.0,55003.3203125,0.0,2555.019775390625,1.0,279.6407165527344,283.3523254394531,297.6612243652344,301.1980895996094,293.1499938964844,293.1499938964844,279.95001220703125,33916.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441690802574158,1.0,0.0,0.0,3.5423266887664795,3.542349338531494,8.372796287403617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.39306640625,0.0,1401.517333984375,1895.4371337890625,0.0,2880.6904296875,0.8795486092567444,1.0,0.0,3.0,1.0,0.0
17776800,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.711997926235199,0.2711088359355926,0.2491636574268341,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.8438830375671387,0.4631632566452026,0.4432036280632019,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.8519911170005798,0.5425921678543091,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8015878200531006,0.3931935429573059,0.3772817254066467,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6318319439888,0.1892030388116836,0.8780519962310791,284.9866638183594,284.95001220703125,298.1499938964844,294.6884155273437,297.3999328613281,297.0955810546875,284.9855041503906,1.0,0.5979000329971313,0.3919338285923004,0.3919338285923004,1.0,1.0,-2.9900765419006348,0.8591405749320984,2.1309361457824707,0.1816122233867645,0.8997794985771179,0.8997794985771179,0.0,202.4645233154297,191.0,55003.3203125,0.0,2555.019775390625,1.0,279.6407165527344,283.3523254394531,297.6612243652344,301.1980895996094,293.1499938964844,293.1499938964844,279.95001220703125,33916.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441690802574158,1.0,0.0,0.0,3.5423266887664795,3.542349338531494,8.372796287403617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.39306640625,0.0,1401.517333984375,1895.4371337890625,0.0,2880.6904296875,0.8795486092567444,1.0,0.0,3.0,1.0,0.0
17776860,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7119107246398926,0.2693104743957519,0.2474818974733352,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.8440115451812744,0.4604540765285492,0.4405837953090668,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.8516941070556641,0.5391263365745544,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8020143508911133,0.3913346529006958,0.3754543960094452,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.631291925907135,0.1875108331441879,0.8700648546218872,285.03631591796875,284.95001220703125,298.0812683105469,294.6547546386719,297.3759155273437,297.0899658203125,285.03228759765625,1.0,0.5933889746665955,0.3921172618865967,0.3921172618865967,1.0,1.0,-2.9689600467681885,0.8522576689720154,2.1167025566101074,0.1796847879886627,0.9952017664909364,0.9952017664909364,0.0,199.814682006836,179.0,54226.546875,0.0,2502.165771484375,1.0,279.9414367675781,283.42626953125,297.63507080078125,301.1131591796875,293.1499938964844,293.1499938964844,279.6499938964844,31474.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376131057739258,1.0,0.0,0.0,3.724420070648194,3.724443912506104,9.255728059542888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.0478515625,0.0,1582.99951171875,1895.4371337890625,0.0,2819.422607421875,0.9186668992042542,1.0,0.0,3.0,1.0,0.0
17776920,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7119107246398926,0.2693104743957519,0.2474818974733352,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.8440115451812744,0.4604540765285492,0.4405837953090668,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.8516941070556641,0.5391263365745544,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8020143508911133,0.3913346529006958,0.3754543960094452,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.631291925907135,0.1875108331441879,0.8700648546218872,285.03631591796875,284.95001220703125,298.0812683105469,294.6547546386719,297.3759155273437,297.0899658203125,285.03228759765625,1.0,0.5933889746665955,0.3921172618865967,0.3921172618865967,1.0,1.0,-2.9689600467681885,0.8522576689720154,2.1167025566101074,0.1796847879886627,0.9952017664909364,0.9952017664909364,0.0,199.814682006836,179.0,54226.546875,0.0,2502.165771484375,1.0,279.9414367675781,283.42626953125,297.63507080078125,301.1131591796875,293.1499938964844,293.1499938964844,279.6499938964844,31474.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376131057739258,1.0,0.0,0.0,3.724420070648194,3.724443912506104,9.255728059542888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.0478515625,0.0,1582.99951171875,1895.4371337890625,0.0,2819.422607421875,0.9186668992042542,1.0,0.0,3.0,1.0,0.0
17776980,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7132335901260376,0.2664266228675842,0.2449955642223358,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.8460318446159363,0.4564834535121918,0.4370081126689911,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.8509968519210815,0.5307509899139404,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8043487668037415,0.3883475363254547,0.3727734684944153,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6320682168006897,0.185254767537117,0.859915018081665,284.8638000488281,284.95001220703125,298.01202392578125,294.619873046875,297.3463439941406,297.0771789550781,284.8659973144531,1.0,0.5859211683273315,0.3923006653785705,0.3923006653785705,1.0,1.0,-2.9361960887908936,0.8413058519363403,2.094890117645264,0.1762153953313827,0.8507470488548279,0.8507470488548279,0.0,194.16354370117188,182.0,54338.89453125,0.0,2413.743896484375,1.0,279.6567687988281,283.2571105957031,297.64959716796875,301.2249450683594,293.1499938964844,293.1499938964844,279.95001220703125,39757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480424284934998,1.0,0.0,0.0,3.603615283966065,3.603639602661133,8.665031714372162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.81396484375,0.0,1509.9283447265625,1895.4371337890625,0.0,2916.939208984375,0.8973495960235596,1.0,0.0,3.0,1.0,0.0
17777040,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7132335901260376,0.2664266228675842,0.2449955642223358,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.8460318446159363,0.4564834535121918,0.4370081126689911,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9990000128746032,0.8509968519210815,0.5307509899139404,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8043487668037415,0.3883475363254547,0.3727734684944153,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6320682168006897,0.185254767537117,0.859915018081665,284.8638000488281,284.95001220703125,298.01202392578125,294.619873046875,297.3463439941406,297.0771789550781,284.8659973144531,1.0,0.5859211683273315,0.3923006653785705,0.3923006653785705,1.0,1.0,-2.9361960887908936,0.8413058519363403,2.094890117645264,0.1762153953313827,0.8507470488548279,0.8507470488548279,0.0,194.16354370117188,182.0,54338.89453125,0.0,2413.743896484375,1.0,279.6567687988281,283.2571105957031,297.64959716796875,301.2249450683594,293.1499938964844,293.1499938964844,279.95001220703125,39757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480424284934998,1.0,0.0,0.0,3.603615283966065,3.603639602661133,8.665031714372162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.81396484375,0.0,1509.9283447265625,1895.4371337890625,0.0,2916.939208984375,0.8973495960235596,1.0,0.0,3.0,1.0,0.0
17777100,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7130205035209656,0.2653268575668335,0.2437511682510376,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.846032977104187,0.4548493325710296,0.4351817369461059,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.8516255617141724,0.5285305380821228,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8044658303260803,0.3871248960494995,0.3713719248771667,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6316904425621033,0.1842469871044159,0.8546853065490723,284.987548828125,284.95001220703125,297.9772644042969,294.6019897460937,297.3367614746094,297.07794189453125,284.9899597167969,1.0,0.5834235548973083,0.3923923671245575,0.3923923671245575,1.0,1.0,-2.9218504428863525,0.836547315120697,2.0853030681610107,0.1744913607835769,0.9249725937843324,0.9249725937843324,0.0,192.4518280029297,182.0,53258.30078125,0.0,2379.387451171875,1.0,279.900146484375,283.3997802734375,297.5675354003906,300.9678039550781,293.1499938964844,293.1499938964844,279.95001220703125,35053.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411347270011902,1.0,0.0,0.0,3.6299147605896,3.62993836402893,8.791968753030233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.83203125,0.0,1503.897705078125,1895.4371337890625,0.0,2852.31884765625,0.9019452333450316,1.0,0.0,3.0,1.0,0.0
17777160,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7127768993377686,0.2643941044807434,0.24285688996315,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753112792969,0.8458649516105652,0.4534100592136383,0.433760404586792,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8523525595664978,0.5271323919296265,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8044133186340332,0.3860771059989929,0.3703188002109527,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6312183737754822,0.1833531111478805,0.8503920435905457,284.975341796875,284.95001220703125,297.9424133300781,294.5838623046875,297.32867431640625,297.0806884765625,284.9735107421875,1.0,0.5814887881278992,0.3926913142204284,0.3926913142204284,1.0,1.0,-2.9109556674957275,0.8334799408912659,2.077475547790528,0.1738022714853286,0.9282453060150146,0.9282453060150146,0.0,191.3095550537109,185.0,53117.046875,0.0,2354.2646484375,1.0,279.94256591796875,283.3912353515625,297.55401611328125,300.9798583984375,293.1499938964844,293.1499938964844,279.6499938964844,34287.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380908966064453,1.0,0.0,0.0,3.6825084686279297,3.68253231048584,9.048587230608972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.0947265625,0.0,1556.709228515625,1895.4371337890625,0.0,2823.883544921875,0.9111021757125854,1.0,0.0,3.0,1.0,0.0
17777220,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7104719877243042,0.2617901563644409,0.2406951040029525,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.8436497449874878,0.4497081637382507,0.4304861724376678,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.8516131639480591,0.5274818539619446,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8023942112922668,0.3832613825798034,0.3678532242774963,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6289600729942322,0.1812068372964859,0.841261625289917,284.8851623535156,284.95001220703125,297.8725891113281,294.54693603515625,297.30157470703125,297.0707702636719,284.8874816894531,1.0,0.5787841081619263,0.393289178609848,0.393289178609848,1.0,1.0,-2.89090347290039,0.8279950618743896,2.062908411026001,0.172788456082344,0.8260136842727661,0.8260136842727661,0.0,190.72802734375,188.0,53034.03125,0.0,2315.9384765625,1.0,279.6578369140625,283.2991027832031,297.55877685546875,301.0461120605469,293.1499938964844,293.1499938964844,279.95001220703125,40721.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445078730583191,1.0,0.0,0.0,3.4784538745880127,3.4784772396087646,8.0735736673887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.490234375,0.0,1384.2274169921875,1895.4371337890625,0.0,2883.860107421875,0.871481716632843,1.0,0.0,3.0,1.0,0.0
17777280,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7104719877243042,0.2617901563644409,0.2406951040029525,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.8436497449874878,0.4497081637382507,0.4304861724376678,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.8516131639480591,0.5274818539619446,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8023942112922668,0.3832613825798034,0.3678532242774963,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6289600729942322,0.1812068372964859,0.841261625289917,284.8851623535156,284.95001220703125,297.8725891113281,294.54693603515625,297.30157470703125,297.0707702636719,284.8874816894531,1.0,0.5787841081619263,0.393289178609848,0.393289178609848,1.0,1.0,-2.89090347290039,0.8279950618743896,2.062908411026001,0.172788456082344,0.8260136842727661,0.8260136842727661,0.0,190.72802734375,188.0,53034.03125,0.0,2315.9384765625,1.0,279.6578369140625,283.2991027832031,297.55877685546875,301.0461120605469,293.1499938964844,293.1499938964844,279.95001220703125,40721.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445078730583191,1.0,0.0,0.0,3.4784538745880127,3.4784772396087646,8.0735736673887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.490234375,0.0,1384.2274169921875,1895.4371337890625,0.0,2883.860107421875,0.871481716632843,1.0,0.0,3.0,1.0,0.0
17777340,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.707612156867981,0.2598909735679626,0.2388737052679062,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.8407800197601318,0.4467869997024536,0.4275930523872375,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.8512617945671082,0.5296085476875305,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7996817827224731,0.3811161518096924,0.3657050430774688,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6261899471282959,0.1793761253356933,0.8328198790550232,284.9851989746094,284.95001220703125,297.8026733398437,294.5092468261719,297.2793884277344,297.067626953125,284.9840087890625,1.0,0.5772289037704468,0.3938870728015899,0.3938870728015899,1.0,1.0,-2.87505841255188,0.8239666819572449,2.0510916709899902,0.1722167730331421,0.9055666923522948,0.9055666923522948,0.0,191.2276611328125,191.0,52063.796875,0.0,2290.670654296875,1.0,279.9410095214844,283.4190368652344,297.4755249023437,300.82989501953125,293.1499938964844,293.1499938964844,279.6499938964844,34143.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337540030479431,1.0,0.0,0.0,3.5781569480896,3.5781798362731934,8.54303266351053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.87890625,0.0,1441.0836181640625,1895.4371337890625,0.0,2783.41845703125,0.8877672553062439,1.0,0.0,3.0,1.0,0.0
17777400,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.707612156867981,0.2598909735679626,0.2388737052679062,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98516845703125,0.8407800197601318,0.4467869997024536,0.4275930523872375,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.8512617945671082,0.5296085476875305,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7996817827224731,0.3811161518096924,0.3657050430774688,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6261899471282959,0.1793761253356933,0.8328198790550232,284.9851989746094,284.95001220703125,297.8026733398437,294.5092468261719,297.2793884277344,297.067626953125,284.9840087890625,1.0,0.5772289037704468,0.3938870728015899,0.3938870728015899,1.0,1.0,-2.87505841255188,0.8239666819572449,2.0510916709899902,0.1722167730331421,0.9055666923522948,0.9055666923522948,0.0,191.2276611328125,191.0,52063.796875,0.0,2290.670654296875,1.0,279.9410095214844,283.4190368652344,297.4755249023437,300.82989501953125,293.1499938964844,293.1499938964844,279.6499938964844,34143.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337540030479431,1.0,0.0,0.0,3.5781569480896,3.5781798362731934,8.54303266351053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.87890625,0.0,1441.0836181640625,1895.4371337890625,0.0,2783.41845703125,0.8877672553062439,1.0,0.0,3.0,1.0,0.0
17777460,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7035228610038757,0.257289320230484,0.236790120601654,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.83677077293396,0.4430786967277527,0.424396812915802,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.8486636877059937,0.533704936504364,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7957835793495178,0.3783016800880432,0.3633221387863159,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6225867867469788,0.1772116273641586,0.8240092992782593,284.8999938964844,284.95001220703125,297.7328186035156,294.4709777832031,297.2471618652344,297.050537109375,284.90087890625,1.0,0.5764012932777405,0.3943726718425751,0.3943726718425751,1.0,1.0,-2.86018443107605,0.8199805617332458,2.0402040481567383,0.1715668886899948,0.8162297010421753,0.8162297010421753,0.0,192.8045654296875,194.0,52096.375,0.0,2272.5517578125,1.0,279.6591796875,283.3282470703125,297.484375,300.9096374511719,293.1499938964844,293.1499938964844,279.95001220703125,39987.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406077027320862,1.0,0.0,0.0,3.393271923065185,3.393294095993042,7.682996283620014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.9501953125,0.0,1293.5972900390625,1895.4371337890625,0.0,2847.393310546875,0.8521842956542969,1.0,0.0,3.0,1.0,0.0
17777520,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7035228610038757,0.257289320230484,0.236790120601654,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.83677077293396,0.4430786967277527,0.424396812915802,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.8486636877059937,0.533704936504364,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7957835793495178,0.3783016800880432,0.3633221387863159,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6225867867469788,0.1772116273641586,0.8240092992782593,284.8999938964844,284.95001220703125,297.7328186035156,294.4709777832031,297.2471618652344,297.050537109375,284.90087890625,1.0,0.5764012932777405,0.3943726718425751,0.3943726718425751,1.0,1.0,-2.86018443107605,0.8199805617332458,2.0402040481567383,0.1715668886899948,0.8162297010421753,0.8162297010421753,0.0,192.8045654296875,194.0,52096.375,0.0,2272.5517578125,1.0,279.6591796875,283.3282470703125,297.484375,300.9096374511719,293.1499938964844,293.1499938964844,279.95001220703125,39987.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406077027320862,1.0,0.0,0.0,3.393271923065185,3.393294095993042,7.682996283620014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.9501953125,0.0,1293.5972900390625,1895.4371337890625,0.0,2847.393310546875,0.8521842956542969,1.0,0.0,3.0,1.0,0.0
17777580,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6994478702545166,0.2552895247936249,0.2349550276994705,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.8327111601829529,0.4400207996368408,0.421462744474411,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.846450686454773,0.5383356809616089,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7917975187301636,0.3760415017604828,0.3611524403095245,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6188147664070129,0.1752910166978836,0.8155062198638916,284.98663330078125,284.95001220703125,297.6631774902344,294.4322509765625,297.2200927734375,297.0405578613281,284.9853515625,1.0,0.5760335922241211,0.3948582708835602,0.3948582708835602,1.0,1.0,-2.84718656539917,0.8166362047195435,2.030550479888916,0.1710592806339264,0.8909448981285095,0.8909448981285095,0.0,194.74864196777344,182.0,51227.52734375,0.0,2259.58251953125,1.0,279.9403381347656,283.4356689453125,297.4014892578125,300.70269775390625,293.1499938964844,293.1499938964844,280.25,33874.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305753469467163,1.0,0.0,0.0,3.503272533416748,3.5032947063446045,8.189193181351584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.97900390625,0.0,1360.7042236328125,1895.4371337890625,0.0,2753.802490234375,0.8707484006881714,1.0,0.0,3.0,1.0,0.0
17777640,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6994478702545166,0.2552895247936249,0.2349550276994705,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866027832031,0.8327111601829529,0.4400207996368408,0.421462744474411,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.846450686454773,0.5383356809616089,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7917975187301636,0.3760415017604828,0.3611524403095245,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6188147664070129,0.1752910166978836,0.8155062198638916,284.98663330078125,284.95001220703125,297.6631774902344,294.4322509765625,297.2200927734375,297.0405578613281,284.9853515625,1.0,0.5760335922241211,0.3948582708835602,0.3948582708835602,1.0,1.0,-2.84718656539917,0.8166362047195435,2.030550479888916,0.1710592806339264,0.8909448981285095,0.8909448981285095,0.0,194.74864196777344,182.0,51227.52734375,0.0,2259.58251953125,1.0,279.9403381347656,283.4356689453125,297.4014892578125,300.70269775390625,293.1499938964844,293.1499938964844,280.25,33874.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305753469467163,1.0,0.0,0.0,3.503272533416748,3.5032947063446045,8.189193181351584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.97900390625,0.0,1360.7042236328125,1895.4371337890625,0.0,2753.802490234375,0.8707484006881714,1.0,0.0,3.0,1.0,0.0
17777700,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.6989258527755737,0.2543413043022156,0.2340438961982727,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736999511719,0.8322805166244507,0.4385555386543274,0.42001473903656,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.8454409241676331,0.5373782515525818,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7914714813232422,0.3749643862247467,0.3600777685642242,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.6181043386459351,0.1743704974651336,0.8111779093742371,285.0736389160156,284.95001220703125,297.62847900390625,294.4127502441406,297.2073059082031,297.0365905761719,285.0749206542969,1.0,0.5739401578903198,0.3951011002063751,0.3951011002063751,1.0,1.0,-2.836719036102295,0.8135505318641663,2.023168563842773,0.1704457700252533,0.9746245741844176,0.9746245741844176,0.0,193.86073303222656,182.0,50410.7109375,0.0,2237.318115234375,1.0,280.19586181640625,283.54364013671875,297.361328125,300.5477294921875,293.1499938964844,293.1499938964844,280.25,31289.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243315815925598,1.0,0.0,0.0,3.592890739440918,3.5929133892059326,8.613533282186836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.39306640625,0.0,1435.862548828125,1895.4371337890625,0.0,2695.744384765625,0.8902716636657715,1.0,0.0,3.0,1.0,0.0
17777760,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.6994060277938843,0.2533904910087585,0.2331686913967132,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.8328885436058044,0.437085896730423,0.418615311384201,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9990000128746032,0.8448452949523926,0.5343330502510071,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7922273278236389,0.3738797605037689,0.3590344488620758,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6181766390800476,0.1734654307365417,0.8068714141845703,285.0395812988281,284.95001220703125,297.5939025878906,294.39324951171875,297.1961975097656,297.0350341796875,285.03485107421875,1.0,0.5710506439208984,0.3953471779823303,0.3953471779823303,1.0,1.0,-2.823899507522583,0.8096444010734558,2.014255285263061,0.1694361269474029,0.988806128501892,0.988806128501892,0.0,191.7876739501953,170.0,50434.77734375,0.0,2205.503173828125,1.0,280.2418212890625,283.5110168457031,297.3690795898437,300.6102600097656,293.1499938964844,293.1499938964844,279.95001220703125,31200.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231356739997864,1.0,0.0,0.0,3.693650245666504,3.693673610687256,9.103424645218184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.45703125,0.0,1545.934326171875,1895.4371337890625,0.0,2684.643310546875,0.9114386439323424,1.0,0.0,3.0,1.0,0.0
17777820,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7007824182510376,0.2504422962665558,0.2306179851293563,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86297607421875,0.8348475694656372,0.432934045791626,0.4148587584495544,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9990000128746032,0.8426802754402161,0.525563657283783,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7944828271865845,0.3706088662147522,0.3560788631439209,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6188256740570068,0.1711075901985168,0.7962012887001038,284.8629150390625,284.95001220703125,297.5251159667969,294.3541259765625,297.1677551269531,297.0231628417969,284.8653259277344,1.0,0.5631928443908691,0.3958393931388855,0.3958393931388855,1.0,1.0,-2.7894158363342285,0.7986840009689331,1.990731835365296,0.1662794053554535,0.842038094997406,0.842038094997406,0.0,185.9697265625,173.0,50518.8828125,0.0,2120.019287109375,1.0,279.95721435546875,283.3406982421875,297.3855285644531,300.720947265625,293.1499938964844,293.1499938964844,280.25,39937.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341823220252991,1.0,0.0,0.0,3.56459903717041,3.5646228790283203,8.47841477025213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.6806640625,0.0,1468.986572265625,1895.4371337890625,0.0,2787.412109375,0.8889924883842468,1.0,0.0,3.0,1.0,0.0
17777880,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7007824182510376,0.2504422962665558,0.2306179851293563,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86297607421875,0.8348475694656372,0.432934045791626,0.4148587584495544,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.9990000128746032,0.8426802754402161,0.525563657283783,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7944828271865845,0.3706088662147522,0.3560788631439209,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6188256740570068,0.1711075901985168,0.7962012887001038,284.8629150390625,284.95001220703125,297.5251159667969,294.3541259765625,297.1677551269531,297.0231628417969,284.8653259277344,1.0,0.5631928443908691,0.3958393931388855,0.3958393931388855,1.0,1.0,-2.7894158363342285,0.7986840009689331,1.990731835365296,0.1662794053554535,0.842038094997406,0.842038094997406,0.0,185.9697265625,173.0,50518.8828125,0.0,2120.019287109375,1.0,279.95721435546875,283.3406982421875,297.3855285644531,300.720947265625,293.1499938964844,293.1499938964844,280.25,39937.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341823220252991,1.0,0.0,0.0,3.56459903717041,3.5646228790283203,8.47841477025213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.6806640625,0.0,1468.986572265625,1895.4371337890625,0.0,2787.412109375,0.8889924883842468,1.0,0.0,3.0,1.0,0.0
17777940,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.700208306312561,0.2482885420322418,0.2283788919448852,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.8346068859100342,0.4296297430992126,0.4114023447036743,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.8425718545913696,0.5216665267944336,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7943946123123169,0.3680101633071899,0.3533242344856262,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6177536249160767,0.1690660715103149,0.7860903143882751,284.9743347167969,284.95001220703125,297.4569702148437,294.3150634765625,297.14898681640625,297.0244140625,284.9728698730469,1.0,0.5584338307380676,0.3963315784931183,0.3963315784931183,1.0,1.0,-2.7624080181121826,0.7903552055358887,1.9720526933670044,0.1637238562107086,0.9190247058868408,0.9190247058868408,0.0,182.97573852539065,176.0,49292.4765625,0.0,2061.72412109375,1.0,280.2416381835937,283.4740295410156,297.28253173828125,300.4708557128906,293.1499938964844,293.1499938964844,279.95001220703125,34314.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234761357307434,1.0,0.0,0.0,3.645341634750366,3.645365238189697,8.866858252076781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.5927734375,0.0,1515.39501953125,1895.4371337890625,0.0,2687.802978515625,0.9028891921043396,1.0,0.0,3.0,1.0,0.0
17778000,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.700208306312561,0.2482885420322418,0.2283788919448852,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.8346068859100342,0.4296297430992126,0.4114023447036743,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.9990000128746032,0.8425718545913696,0.5216665267944336,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7943946123123169,0.3680101633071899,0.3533242344856262,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6177536249160767,0.1690660715103149,0.7860903143882751,284.9743347167969,284.95001220703125,297.4569702148437,294.3150634765625,297.14898681640625,297.0244140625,284.9728698730469,1.0,0.5584338307380676,0.3963315784931183,0.3963315784931183,1.0,1.0,-2.7624080181121826,0.7903552055358887,1.9720526933670044,0.1637238562107086,0.9190247058868408,0.9190247058868408,0.0,182.97573852539065,176.0,49292.4765625,0.0,2061.72412109375,1.0,280.2416381835937,283.4740295410156,297.28253173828125,300.4708557128906,293.1499938964844,293.1499938964844,279.95001220703125,34314.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234761357307434,1.0,0.0,0.0,3.645341634750366,3.645365238189697,8.866858252076781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.5927734375,0.0,1515.39501953125,1895.4371337890625,0.0,2687.802978515625,0.9028891921043396,1.0,0.0,3.0,1.0,0.0
17778060,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6976764798164368,0.245597630739212,0.2261239439249038,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.8323253989219666,0.4257284998893738,0.4079232215881347,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.8403337001800537,0.5218176245689392,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7921718955039978,0.3648867607116699,0.350553423166275,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6151530742645264,0.1667948514223098,0.7763355374336243,284.88409423828125,284.95001220703125,297.3896179199219,294.2762145996094,297.1231384277344,297.01519775390625,284.8863830566406,1.0,0.5554652214050293,0.3972190320491791,0.3972190320491791,1.0,1.0,-2.740644693374634,0.7847732901573181,1.9558714628219604,0.1629429757595062,0.8160579800605774,0.8160579800605774,0.0,182.26632690429688,179.0,49193.33203125,0.0,2023.3983154296875,1.0,279.9583435058594,283.3838195800781,297.2875061035156,300.5338439941406,293.1499938964844,293.1499938964844,280.25,40993.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299153447151184,1.0,0.0,0.0,3.429997205734253,3.430019855499268,7.850201768633269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.578125,0.0,1337.0113525390625,1895.4371337890625,0.0,2747.657958984375,0.8610261082649231,1.0,0.0,3.0,1.0,0.0
17778120,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6976764798164368,0.245597630739212,0.2261239439249038,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.8323253989219666,0.4257284998893738,0.4079232215881347,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.8403337001800537,0.5218176245689392,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7921718955039978,0.3648867607116699,0.350553423166275,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6151530742645264,0.1667948514223098,0.7763355374336243,284.88409423828125,284.95001220703125,297.3896179199219,294.2762145996094,297.1231384277344,297.01519775390625,284.8863830566406,1.0,0.5554652214050293,0.3972190320491791,0.3972190320491791,1.0,1.0,-2.740644693374634,0.7847732901573181,1.9558714628219604,0.1629429757595062,0.8160579800605774,0.8160579800605774,0.0,182.26632690429688,179.0,49193.33203125,0.0,2023.3983154296875,1.0,279.9583435058594,283.3838195800781,297.2875061035156,300.5338439941406,293.1499938964844,293.1499938964844,280.25,40993.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299153447151184,1.0,0.0,0.0,3.429997205734253,3.430019855499268,7.850201768633269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.578125,0.0,1337.0113525390625,1895.4371337890625,0.0,2747.657958984375,0.8610261082649231,1.0,0.0,3.0,1.0,0.0
17778180,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6946053504943848,0.243583545088768,0.2241993993520736,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.8293510675430298,0.422575980424881,0.4048140943050384,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.838384747505188,0.5238373279571533,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7892171740531921,0.3624139130115509,0.3480985760688782,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6118862628936768,0.1648232340812683,0.7672699689865112,284.9853515625,284.95001220703125,297.3231811523437,294.2377624511719,297.1015014648437,297.011474609375,284.9840393066406,1.0,0.5536962747573853,0.3981064856052398,0.3981064856052398,1.0,1.0,-2.723172187805176,0.7807179093360901,1.9424543380737305,0.1626634150743484,0.8959717750549316,0.8959717750549316,0.0,182.67068481445312,182.0,48243.91015625,0.0,1997.513427734375,1.0,280.2406005859375,283.5037841796875,297.1994323730469,300.3154296875,293.1499938964844,293.1499938964844,280.54998779296875,34051.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181149959564209,1.0,0.0,0.0,3.533905267715454,3.5339279174804688,8.333033179042104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.3984375,0.0,1393.6890869140625,1895.4371337890625,0.0,2638.114990234375,0.8777572512626648,1.0,0.0,3.0,1.0,0.0
17778240,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6946053504943848,0.243583545088768,0.2241993993520736,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.8293510675430298,0.422575980424881,0.4048140943050384,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.838384747505188,0.5238373279571533,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7892171740531921,0.3624139130115509,0.3480985760688782,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6118862628936768,0.1648232340812683,0.7672699689865112,284.9853515625,284.95001220703125,297.3231811523437,294.2377624511719,297.1015014648437,297.011474609375,284.9840393066406,1.0,0.5536962747573853,0.3981064856052398,0.3981064856052398,1.0,1.0,-2.723172187805176,0.7807179093360901,1.9424543380737305,0.1626634150743484,0.8959717750549316,0.8959717750549316,0.0,182.67068481445312,182.0,48243.91015625,0.0,1997.513427734375,1.0,280.2406005859375,283.5037841796875,297.1994323730469,300.3154296875,293.1499938964844,293.1499938964844,280.54998779296875,34051.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181149959564209,1.0,0.0,0.0,3.533905267715454,3.5339279174804688,8.333033179042104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.3984375,0.0,1393.6890869140625,1895.4371337890625,0.0,2638.114990234375,0.8777572512626648,1.0,0.0,3.0,1.0,0.0
17778300,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.6929624676704407,0.2426495850086212,0.2233444303274154,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807189941406,0.8277155756950378,0.4210902750492096,0.4033900797367096,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.9990000128746032,0.8372581005096436,0.5253227949142456,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7875947952270508,0.3612678945064544,0.3469969630241394,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.6101130843162537,0.1638978421688079,0.7631270289421082,285.0805969238281,284.95001220703125,297.29034423828125,294.2187194824219,297.0909423828125,297.009765625,285.083740234375,1.0,0.5531690716743469,0.3985502123832702,0.3985502123832702,1.0,1.0,-2.715914726257324,0.7792050242424011,1.9367096424102783,0.1627252548933029,0.9854075908660888,0.9854075908660888,0.0,183.17401123046875,182.0,47435.2265625,0.0,1988.3900146484373,1.0,280.4972229003906,283.6208801269531,297.15869140625,300.15802001953125,293.1499938964844,293.1499938964844,280.54998779296875,31387.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810971736907959,1.0,0.0,0.0,3.621069669723511,3.621092796325684,8.749174753575062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.0087890625,0.0,1466.9808349609375,1895.4371337890625,0.0,2572.144775390625,0.8968459367752075,1.0,0.0,3.0,1.0,0.0
17778360,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6913374662399292,0.241733968257904,0.2225828617811203,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.8260647654533386,0.4196282625198364,0.4020805358886719,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8359666466712952,0.5269936919212341,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.785964846611023,0.360151082277298,0.3460022807121277,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6083301901817322,0.1629989594221115,0.7592812180519104,285.05877685546875,284.95001220703125,297.2578125,294.1998291015625,297.0804748535156,297.0082092285156,285.05499267578125,1.0,0.5528378486633301,0.3989098072052002,0.3989098072052002,1.0,1.0,-2.709615707397461,0.7778392434120178,1.931776523590088,0.1627230793237686,1.0,1.0,0.0,183.81008911132807,170.0,47526.01953125,0.0,1981.4219970703125,1.0,280.5419921875,283.5964050292969,297.1697692871094,300.225341796875,293.1499938964844,293.1499938964844,280.25,31212.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092725872993469,1.0,0.0,0.0,3.724066257476807,3.724090099334717,9.253969892597524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.77294921875,0.0,1580.59765625,1895.4371337890625,0.0,2556.496337890625,0.9182884097099304,1.0,0.0,3.0,1.0,0.0
17778420,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6903845071792603,0.2387832850217819,0.2201650440692901,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.8255190849304199,0.4154094457626343,0.398407518863678,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.8311905860900879,0.523291289806366,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7855836749076843,0.3567867875099182,0.3430849611759186,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6069260239601135,0.1606256365776062,0.7491015791893005,284.8632507324219,284.95001220703125,297.19366455078125,294.1626281738281,297.05291748046875,296.9955139160156,284.8652648925781,1.0,0.5473450422286987,0.3996289670467376,0.3996289670467376,1.0,1.0,-2.6821305751800537,0.769733726978302,1.912396788597107,0.1609473377466201,0.8599482178688049,0.8599482178688049,0.0,180.94322204589844,173.0,47947.234375,0.0,1925.4814453125,1.0,280.2568664550781,283.4032897949219,297.20037841796875,300.3690490722656,293.1499938964844,293.1499938964844,280.54998779296875,39175.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216722011566162,1.0,0.0,0.0,3.638333797454834,3.6383583545684814,8.83279994923214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.83935546875,0.0,1543.9085693359375,1895.4371337890625,0.0,2671.068115234375,0.9044007062911988,1.0,0.0,3.0,1.0,0.0
17778480,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6903845071792603,0.2387832850217819,0.2201650440692901,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86328125,0.8255190849304199,0.4154094457626343,0.398407518863678,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.8311905860900879,0.523291289806366,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7855836749076843,0.3567867875099182,0.3430849611759186,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6069260239601135,0.1606256365776062,0.7491015791893005,284.8632507324219,284.95001220703125,297.19366455078125,294.1626281738281,297.05291748046875,296.9955139160156,284.8652648925781,1.0,0.5473450422286987,0.3996289670467376,0.3996289670467376,1.0,1.0,-2.6821305751800537,0.769733726978302,1.912396788597107,0.1609473377466201,0.8599482178688049,0.8599482178688049,0.0,180.94322204589844,173.0,47947.234375,0.0,1925.4814453125,1.0,280.2568664550781,283.4032897949219,297.20037841796875,300.3690490722656,293.1499938964844,293.1499938964844,280.54998779296875,39175.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216722011566162,1.0,0.0,0.0,3.638333797454834,3.6383583545684814,8.83279994923214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.83935546875,0.0,1543.9085693359375,1895.4371337890625,0.0,2671.068115234375,0.9044007062911988,1.0,0.0,3.0,1.0,0.0
