time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6881151795387268,0.236513078212738,0.2178757637739181,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8235085010528564,0.4118995666503906,0.394816905260086,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.8281986117362976,0.5226563215255737,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7836616635322571,0.3540158569812774,0.3402243852615356,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6042004823684692,0.158499076962471,0.7389479279518127,284.9873046875,284.95001220703125,297.1308898925781,294.12628173828125,297.0326232910156,296.99237060546875,284.9848937988281,1.0,0.544108510017395,0.4003481566905975,0.4003481566905975,1.0,1.0,-2.6586477756500244,0.7630559206008911,1.8955918550491333,0.1592625230550766,0.9495384097099304,0.9495384097099304,0.0,179.7855987548828,161.0,46807.8359375,0.0,1884.3304443359373,1.0,280.5429992675781,283.54656982421875,297.0957336425781,300.1277160644531,293.1499938964844,293.1499938964844,280.25,33777.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114263415336609,1.0,0.0,0.0,3.727003574371338,3.727028131484986,9.268574103771244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.310546875,0.0,1603.555419921875,1895.4371337890625,0.0,2576.33447265625,0.9207239151000975,1.0,0.0,3.0,1.0,0.0
17778600,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6881151795387268,0.236513078212738,0.2178757637739181,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8235085010528564,0.4118995666503906,0.394816905260086,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.8281986117362976,0.5226563215255737,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7836616635322571,0.3540158569812774,0.3402243852615356,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6042004823684692,0.158499076962471,0.7389479279518127,284.9873046875,284.95001220703125,297.1308898925781,294.12628173828125,297.0326232910156,296.99237060546875,284.9848937988281,1.0,0.544108510017395,0.4003481566905975,0.4003481566905975,1.0,1.0,-2.6586477756500244,0.7630559206008911,1.8955918550491333,0.1592625230550766,0.9495384097099304,0.9495384097099304,0.0,179.7855987548828,161.0,46807.8359375,0.0,1884.3304443359373,1.0,280.5429992675781,283.54656982421875,297.0957336425781,300.1277160644531,293.1499938964844,293.1499938964844,280.25,33777.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114263415336609,1.0,0.0,0.0,3.727003574371338,3.727028131484986,9.268574103771244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.310546875,0.0,1603.555419921875,1895.4371337890625,0.0,2576.33447265625,0.9207239151000975,1.0,0.0,3.0,1.0,0.0
17778660,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6884511709213257,0.2336712181568145,0.2153901308774948,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.8243090510368347,0.4077342748641968,0.390997052192688,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.8242321610450745,0.515986442565918,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7846692800521851,0.3506716191768646,0.3371466398239136,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6037640571594238,0.1561024934053421,0.7280735373497009,284.8651123046875,284.95001220703125,297.0696105957031,294.0909729003906,297.0111999511719,296.9870910644531,284.8686828613281,1.0,0.5370121002197266,0.4012452661991119,0.4012452661991119,1.0,1.0,-2.6263084411621094,0.7535474300384521,1.872760891914368,0.1571095436811447,0.8230386972427368,0.8230386972427368,0.0,175.27833557128906,164.0,46678.57421875,0.0,1815.5703125,1.0,280.25738525390625,283.43121337890625,297.1071472167969,300.2004089355469,293.1499938964844,293.1499938964844,280.54998779296875,41694.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190982937812805,1.0,0.0,0.0,3.510016918182373,3.510040521621704,8.220754921239859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.361328125,0.0,1423.908447265625,1895.4371337890625,0.0,2647.217529296875,0.8789238333702087,1.0,0.0,3.0,1.0,0.0
17778720,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6884511709213257,0.2336712181568145,0.2153901308774948,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.8243090510368347,0.4077342748641968,0.390997052192688,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.8242321610450745,0.515986442565918,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7846692800521851,0.3506716191768646,0.3371466398239136,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6037640571594238,0.1561024934053421,0.7280735373497009,284.8651123046875,284.95001220703125,297.0696105957031,294.0909729003906,297.0111999511719,296.9870910644531,284.8686828613281,1.0,0.5370121002197266,0.4012452661991119,0.4012452661991119,1.0,1.0,-2.6263084411621094,0.7535474300384521,1.872760891914368,0.1571095436811447,0.8230386972427368,0.8230386972427368,0.0,175.27833557128906,164.0,46678.57421875,0.0,1815.5703125,1.0,280.25738525390625,283.43121337890625,297.1071472167969,300.2004089355469,293.1499938964844,293.1499938964844,280.54998779296875,41694.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190982937812805,1.0,0.0,0.0,3.510016918182373,3.510040521621704,8.220754921239859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.361328125,0.0,1423.908447265625,1895.4371337890625,0.0,2647.217529296875,0.8789238333702087,1.0,0.0,3.0,1.0,0.0
17778780,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6874149441719055,0.2315833866596222,0.2132606357336044,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.8235135078430176,0.4044030308723449,0.3875669240951538,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.8224537372589111,0.5130488276481628,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7839974164962769,0.3480184078216553,0.3343889713287353,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6019593477249146,0.1540451198816299,0.7180401086807251,284.9820556640625,284.95001220703125,297.00994873046875,294.0568542480469,296.994140625,296.9872131347656,284.9805908203125,1.0,0.5327627658843994,0.4021424055099487,0.4021424055099487,1.0,1.0,-2.600712776184082,0.7464555501937866,1.854257345199585,0.1554698944091797,0.9073711633682252,0.9073711633682252,0.0,172.91001892089844,167.0,45533.87890625,0.0,1767.5062255859375,1.0,280.54119873046875,283.5661315917969,297.0119323730469,299.9628601074219,293.1499938964844,293.1499938964844,280.25,34351.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057204484939575,1.0,0.0,0.0,3.598195075988769,3.598218441009521,8.638984922981763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.46630859375,0.0,1464.134521484375,1895.4371337890625,0.0,2523.840087890625,0.8923851847648621,1.0,0.0,3.0,1.0,0.0
17778840,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6874149441719055,0.2315833866596222,0.2132606357336044,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.8235135078430176,0.4044030308723449,0.3875669240951538,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.8224537372589111,0.5130488276481628,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7839974164962769,0.3480184078216553,0.3343889713287353,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6019593477249146,0.1540451198816299,0.7180401086807251,284.9820556640625,284.95001220703125,297.00994873046875,294.0568542480469,296.994140625,296.9872131347656,284.9805908203125,1.0,0.5327627658843994,0.4021424055099487,0.4021424055099487,1.0,1.0,-2.600712776184082,0.7464555501937866,1.854257345199585,0.1554698944091797,0.9073711633682252,0.9073711633682252,0.0,172.91001892089844,167.0,45533.87890625,0.0,1767.5062255859375,1.0,280.54119873046875,283.5661315917969,297.0119323730469,299.9628601074219,293.1499938964844,293.1499938964844,280.25,34351.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057204484939575,1.0,0.0,0.0,3.598195075988769,3.598218441009521,8.638984922981763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.46630859375,0.0,1464.134521484375,1895.4371337890625,0.0,2523.840087890625,0.8923851847648621,1.0,0.0,3.0,1.0,0.0
17778900,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.6863261461257935,0.2302957475185394,0.2122677862644195,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504943847656,0.8224900364875793,0.4024687111377716,0.3859390914440155,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9990000128746032,0.8207190632820129,0.5129368305206299,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7830075621604919,0.3464533984661102,0.3330828547477722,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6005660891532898,0.1529304087162017,0.7133908271789551,284.8506774902344,284.95001220703125,296.9808044433594,294.0403137207031,296.9850158691406,296.9862670898437,284.8462829589844,1.0,0.5313012003898621,0.4025909602642059,0.4025909602642059,1.0,1.0,-2.59027361869812,0.743736743927002,1.846536993980408,0.1550484895706176,0.8102608323097229,0.8102608323097229,0.0,172.4977264404297,167.0,45999.47265625,0.0,1750.5704345703125,1.0,280.2997436523437,283.4248352050781,297.06036376953125,300.1409912109375,293.1499938964844,293.1499938964844,280.25,39873.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111737370491028,1.0,0.0,0.0,3.522909879684448,3.52293348312378,8.281259056275303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.923828125,0.0,1424.293212890625,1895.4371337890625,0.0,2574.006591796875,0.8767603635787964,1.0,0.0,3.0,1.0,0.0
17778960,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.68446946144104,0.2288943529129028,0.2110346853733062,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.8207558989524841,0.4004004001617431,0.384022444486618,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.818415641784668,0.5138497352600098,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7812798023223877,0.3447664380073547,0.3315243422985077,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.598544180393219,0.1517391949892044,0.7082085609436035,284.8887939453125,284.95001220703125,296.9521179199219,294.02410888671875,296.9756164550781,296.9846496582031,284.8920288085937,1.0,0.5301177501678467,0.4031342566013336,0.4031342566013336,1.0,1.0,-2.579486131668091,0.7410879135131836,1.8383982181549072,0.1547679454088211,0.807041585445404,0.807041585445404,0.0,172.59048461914062,170.0,45473.80859375,0.0,1735.467529296875,1.0,280.25885009765625,283.4756774902344,297.033203125,300.0440368652344,293.1499938964844,293.1499938964844,280.54998779296875,41213.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118985891342163,1.0,0.0,0.0,3.3754563331604004,3.375478744506836,7.602532718919974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.2607421875,0.0,1284.714111328125,1895.4371337890625,0.0,2580.68798828125,0.8494417667388916,1.0,0.0,3.0,1.0,0.0
17779020,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6809762716293335,0.2267984747886657,0.2090533226728439,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8172763586044312,0.3970503509044647,0.3807476460933685,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.8145070672035217,0.5163974165916443,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7778468132019043,0.3420775234699249,0.3288889527320862,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.5944323539733887,0.1496693342924118,0.6988102197647095,284.9901123046875,284.95001220703125,296.8962097167969,293.9928894042969,296.9596252441406,296.98486328125,284.9884338378906,1.0,0.5285386443138123,0.404220849275589,0.404220849275589,1.0,1.0,-2.561767816543579,0.7371845841407776,1.8245832920074463,0.1546907573938369,0.8902643918991089,0.8902643918991089,0.0,173.27528381347656,158.0,44595.1953125,0.0,1713.2032470703125,1.0,280.5401916503906,283.5913391113281,296.95001220703125,299.8375549316406,293.1499938964844,293.1499938964844,280.8500061035156,33755.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991060018539429,1.0,0.0,0.0,3.494065284729004,3.4940874576568604,8.146204777403909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.03662109375,0.0,1350.429931640625,1895.4371337890625,0.0,2463.254150390625,0.868598997592926,1.0,0.0,3.0,1.0,0.0
17779080,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6809762716293335,0.2267984747886657,0.2090533226728439,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8172763586044312,0.3970503509044647,0.3807476460933685,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.8145070672035217,0.5163974165916443,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7778468132019043,0.3420775234699249,0.3288889527320862,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.5944323539733887,0.1496693342924118,0.6988102197647095,284.9901123046875,284.95001220703125,296.8962097167969,293.9928894042969,296.9596252441406,296.98486328125,284.9884338378906,1.0,0.5285386443138123,0.404220849275589,0.404220849275589,1.0,1.0,-2.561767816543579,0.7371845841407776,1.8245832920074463,0.1546907573938369,0.8902643918991089,0.8902643918991089,0.0,173.27528381347656,158.0,44595.1953125,0.0,1713.2032470703125,1.0,280.5401916503906,283.5913391113281,296.95001220703125,299.8375549316406,293.1499938964844,293.1499938964844,280.8500061035156,33755.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991060018539429,1.0,0.0,0.0,3.494065284729004,3.4940874576568604,8.146204777403909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.03662109375,0.0,1350.429931640625,1895.4371337890625,0.0,2463.254150390625,0.868598997592926,1.0,0.0,3.0,1.0,0.0
17779140,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6813247799873352,0.2248526215553283,0.2071900069713592,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561828613281,0.8178391456604004,0.3938724398612976,0.3776331543922424,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9990000128746032,0.8111921548843384,0.5110586881637573,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7785722017288208,0.3395475149154663,0.3263818323612213,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.5937162041664124,0.147698625922203,0.6893959641456604,285.0563049316406,284.95001220703125,296.8423767089844,293.9633483886719,296.94488525390625,296.9860534667969,285.0509948730469,1.0,0.5226521492004395,0.4053074419498443,0.4053074419498443,1.0,1.0,-2.535062313079834,0.7299819588661194,1.8050802946090696,0.1535487473011016,1.0,1.0,0.0,169.7017059326172,161.0,43740.61328125,0.0,1660.1827392578125,1.0,280.842041015625,283.6756286621094,296.9263610839844,299.7495422363281,293.1499938964844,293.1499938964844,280.54998779296875,30776.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887935638427734,1.0,0.0,0.0,3.6969411373138414,3.6969645023345934,9.119653441302944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.8740234375,0.0,1546.4381103515625,1895.4371337890625,0.0,2369.439697265625,0.9118615984916688,1.0,0.0,3.0,1.0,0.0
17779200,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6813247799873352,0.2248526215553283,0.2071900069713592,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561828613281,0.8178391456604004,0.3938724398612976,0.3776331543922424,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9990000128746032,0.8111921548843384,0.5110586881637573,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7785722017288208,0.3395475149154663,0.3263818323612213,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.5937162041664124,0.147698625922203,0.6893959641456604,285.0563049316406,284.95001220703125,296.8423767089844,293.9633483886719,296.94488525390625,296.9860534667969,285.0509948730469,1.0,0.5226521492004395,0.4053074419498443,0.4053074419498443,1.0,1.0,-2.535062313079834,0.7299819588661194,1.8050802946090696,0.1535487473011016,1.0,1.0,0.0,169.7017059326172,161.0,43740.61328125,0.0,1660.1827392578125,1.0,280.842041015625,283.6756286621094,296.9263610839844,299.7495422363281,293.1499938964844,293.1499938964844,280.54998779296875,30776.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887935638427734,1.0,0.0,0.0,3.6969411373138414,3.6969645023345934,9.119653441302944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.8740234375,0.0,1546.4381103515625,1895.4371337890625,0.0,2369.439697265625,0.9118615984916688,1.0,0.0,3.0,1.0,0.0
17779260,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6789796948432922,0.221901074051857,0.2048047631978988,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.8157413601875305,0.389558881521225,0.3738837838172912,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.8062065839767456,0.5101021528244019,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7765775918960571,0.3359972536563873,0.323321670293808,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.5907270908355713,0.1452580541372299,0.6790933609008789,284.8578186035156,284.95001220703125,296.790771484375,293.9356689453125,296.9273986816406,296.9825744628906,284.8606262207031,1.0,0.5191760063171387,0.4063458740711212,0.4063458740711212,1.0,1.0,-2.510481834411621,0.723417341709137,1.787064552307129,0.152345061302185,0.8476625084877014,0.8476625084877014,0.0,168.4071044921875,149.0,44055.98046875,0.0,1620.7646484375,1.0,280.5568542480469,283.4828491210937,296.9707946777344,299.89520263671875,293.1499938964844,293.1499938964844,280.8500061035156,39615.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008480072021484,1.0,0.0,0.0,3.593844413757324,3.593868494033813,8.618106335234188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.111328125,0.0,1498.21875,1895.4371337890625,0.0,2479.1806640625,0.8948785066604614,1.0,0.0,3.0,1.0,0.0
17779320,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.6789796948432922,0.221901074051857,0.2048047631978988,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.8157413601875305,0.389558881521225,0.3738837838172912,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9990000128746032,0.8062065839767456,0.5101021528244019,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7765775918960571,0.3359972536563873,0.323321670293808,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.5907270908355713,0.1452580541372299,0.6790933609008789,284.8578186035156,284.95001220703125,296.790771484375,293.9356689453125,296.9273986816406,296.9825744628906,284.8606262207031,1.0,0.5191760063171387,0.4063458740711212,0.4063458740711212,1.0,1.0,-2.510481834411621,0.723417341709137,1.787064552307129,0.152345061302185,0.8476625084877014,0.8476625084877014,0.0,168.4071044921875,149.0,44055.98046875,0.0,1620.7646484375,1.0,280.5568542480469,283.4828491210937,296.9707946777344,299.89520263671875,293.1499938964844,293.1499938964844,280.8500061035156,39615.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008480072021484,1.0,0.0,0.0,3.593844413757324,3.593868494033813,8.618106335234188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.111328125,0.0,1498.21875,1895.4371337890625,0.0,2479.1806640625,0.8948785066604614,1.0,0.0,3.0,1.0,0.0
17779380,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6794576644897461,0.2195567190647125,0.2023487687110901,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.8167304396629333,0.3859273493289947,0.3700779974460602,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8026337027549744,0.5029870271682739,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7776657938957214,0.332985371351242,0.3201286792755127,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.5901003479957581,0.1429857611656189,0.6677792072296143,284.98052978515625,284.95001220703125,296.74151611328125,293.9100036621094,296.912109375,296.98101806640625,284.9781188964844,1.0,0.51178377866745,0.4073842763900757,0.4073842763900757,1.0,1.0,-2.476990222930908,0.7135618329048157,1.7634284496307373,0.150021880865097,0.9333685636520386,0.9333685636520386,0.0,163.7864990234375,152.0,42815.96875,0.0,1556.004638671875,1.0,280.8418273925781,283.6239013671875,296.871826171875,299.6584777832031,293.1499938964844,293.1499938964844,280.54998779296875,33950.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888542413711548,1.0,0.0,0.0,3.680248260498047,3.680272102355957,9.037483437168704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.14404296875,0.0,1551.62255859375,1895.4371337890625,0.0,2369.9892578125,0.9104976654052734,1.0,0.0,3.0,1.0,0.0
17779440,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6794576644897461,0.2195567190647125,0.2023487687110901,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.8167304396629333,0.3859273493289947,0.3700779974460602,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.8026337027549744,0.5029870271682739,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7776657938957214,0.332985371351242,0.3201286792755127,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.5901003479957581,0.1429857611656189,0.6677792072296143,284.98052978515625,284.95001220703125,296.74151611328125,293.9100036621094,296.912109375,296.98101806640625,284.9781188964844,1.0,0.51178377866745,0.4073842763900757,0.4073842763900757,1.0,1.0,-2.476990222930908,0.7135618329048157,1.7634284496307373,0.150021880865097,0.9333685636520386,0.9333685636520386,0.0,163.7864990234375,152.0,42815.96875,0.0,1556.004638671875,1.0,280.8418273925781,283.6239013671875,296.871826171875,299.6584777832031,293.1499938964844,293.1499938964844,280.54998779296875,33950.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888542413711548,1.0,0.0,0.0,3.680248260498047,3.680272102355957,9.037483437168704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.14404296875,0.0,1551.62255859375,1895.4371337890625,0.0,2369.9892578125,0.9104976654052734,1.0,0.0,3.0,1.0,0.0
17779500,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.6792068481445312,0.2182144373655319,0.2012505680322647,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.8166249990463257,0.3838961124420166,0.368302434682846,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.9990000128746032,0.8008355498313904,0.5007776618003845,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.7776113748550415,0.3313045799732208,0.3186569511890411,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.5893139839172363,0.1418014466762542,0.6625551581382751,284.8363037109375,284.95001220703125,296.71783447265625,293.8979797363281,296.90447998046875,296.9799499511719,284.8289794921875,1.0,0.5093231797218323,0.4079034924507141,0.4079034924507141,1.0,1.0,-2.462831497192383,0.7095661163330078,1.7532652616500854,0.1490742266178131,0.8255491852760315,0.8255491852760315,0.0,162.23867797851562,152.0,43291.6484375,0.0,1530.782470703125,1.0,280.5971984863281,283.468017578125,296.9231872558594,299.8374938964844,293.1499938964844,293.1499938964844,280.54998779296875,39420.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794716477394104,1.0,0.0,0.0,3.613206386566162,3.6132304668426514,8.71121642376238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.4384765625,0.0,1517.9501953125,1895.4371337890625,0.0,2423.220703125,0.8964811563491821,1.0,0.0,3.0,1.0,0.0
17779560,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6779167652130127,0.2167425155639648,0.1999347060918808,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86480712890625,0.8154985308647156,0.3817313611507416,0.3662661612033844,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.7985396981239319,0.5001766681671143,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7765136957168579,0.329486221075058,0.3169536590576172,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.5876396894454956,0.1405397057533264,0.656924843788147,284.8646545410156,284.95001220703125,296.6947937011719,293.8865051269531,296.8963928222656,296.97802734375,284.8697814941406,1.0,0.5072885751724243,0.4085543155670166,0.4085543155670166,1.0,1.0,-2.449270486831665,0.706038773059845,1.7432316541671753,0.1485376507043838,0.8081650137901306,0.8081650137901306,0.0,161.50791931152344,155.0,42633.484375,0.0,1509.987060546875,1.0,280.5578918457031,283.5185546875,296.8970642089844,299.7357482910156,293.1499938964844,293.1499938964844,280.8500061035156,42364.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795430600643158,1.0,0.0,0.0,3.435032844543457,3.43505597114563,7.873269396441174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.125,0.0,1351.718017578125,1895.4371337890625,0.0,2429.7236328125,0.863150954246521,1.0,0.0,3.0,1.0,0.0
17779620,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6752809882164001,0.2146196663379669,0.1978474408388137,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.812914252281189,0.378315806388855,0.3628434538841247,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7949988842010498,0.50043123960495,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7739973664283752,0.326647013425827,0.3140920102596283,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.5839719176292419,0.1383857727050781,0.6468294262886047,284.987548828125,284.95001220703125,296.65069580078125,293.8653564453125,296.8836364746094,296.97821044921875,284.9859313964844,1.0,0.5044301152229309,0.4098559319972992,0.4098559319972992,1.0,1.0,-2.4273838996887207,0.7008928060531616,1.7264909744262695,0.1481612920761108,0.898531436920166,0.898531436920166,0.0,160.9322967529297,158.0,41668.9765625,0.0,1479.320068359375,1.0,280.84063720703125,283.6532897949219,296.8131408691406,299.52032470703125,293.1499938964844,293.1499938964844,281.1499938964844,34002.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804092168807983,1.0,0.0,0.0,3.541449546813965,3.5414721965789795,8.368650128431909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.7041015625,0.0,1401.2210693359375,1895.4371337890625,0.0,2293.8154296875,0.8794270753860474,1.0,0.0,3.0,1.0,0.0
17779680,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6752809882164001,0.2146196663379669,0.1978474408388137,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.812914252281189,0.378315806388855,0.3628434538841247,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7949988842010498,0.50043123960495,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7739973664283752,0.326647013425827,0.3140920102596283,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.5839719176292419,0.1383857727050781,0.6468294262886047,284.987548828125,284.95001220703125,296.65069580078125,293.8653564453125,296.8836364746094,296.97821044921875,284.9859313964844,1.0,0.5044301152229309,0.4098559319972992,0.4098559319972992,1.0,1.0,-2.4273838996887207,0.7008928060531616,1.7264909744262695,0.1481612920761108,0.898531436920166,0.898531436920166,0.0,160.9322967529297,158.0,41668.9765625,0.0,1479.320068359375,1.0,280.84063720703125,283.6532897949219,296.8131408691406,299.52032470703125,293.1499938964844,293.1499938964844,281.1499938964844,34002.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804092168807983,1.0,0.0,0.0,3.541449546813965,3.5414721965789795,8.368650128431909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.7041015625,0.0,1401.2210693359375,1895.4371337890625,0.0,2293.8154296875,0.8794270753860474,1.0,0.0,3.0,1.0,0.0
17779740,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.6723294258117676,0.2127418220043182,0.1961643248796463,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.8097177743911743,0.3751732110977173,0.3598791062831878,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.7910935878753662,0.502373456954956,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7709627747535706,0.3240721523761749,0.311661809682846,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.5799035429954529,0.1364040970802307,0.6379787921905518,285.0805969238281,284.95001220703125,296.60943603515625,293.84674072265625,296.8727722167969,296.9801330566406,285.0772705078125,1.0,0.5028263926506042,0.4111575782299042,0.4111575782299042,1.0,1.0,-2.4105782508850098,0.6975541710853577,1.7130241394042969,0.1485135704278946,1.0,1.0,0.0,161.35472106933594,146.0,40851.03125,0.0,1459.6204833984375,1.0,281.14208984375,283.7630615234375,296.800537109375,299.4403686523437,293.1499938964844,293.1499938964844,280.8500061035156,31327.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767984926700592,1.0,0.0,0.0,3.729547500610352,3.729571580886841,9.281230859414792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.39111328125,0.0,1587.7642822265625,1895.4371337890625,0.0,2182.965576171875,0.9195678234100342,1.0,0.0,3.0,1.0,0.0
17779800,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08154296875,0.6723294258117676,0.2127418220043182,0.1961643248796463,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.8097177743911743,0.3751732110977173,0.3598791062831878,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.7910935878753662,0.502373456954956,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7709627747535706,0.3240721523761749,0.311661809682846,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.5799035429954529,0.1364040970802307,0.6379787921905518,285.0805969238281,284.95001220703125,296.60943603515625,293.84674072265625,296.8727722167969,296.9801330566406,285.0772705078125,1.0,0.5028263926506042,0.4111575782299042,0.4111575782299042,1.0,1.0,-2.4105782508850098,0.6975541710853577,1.7130241394042969,0.1485135704278946,1.0,1.0,0.0,161.35472106933594,146.0,40851.03125,0.0,1459.6204833984375,1.0,281.14208984375,283.7630615234375,296.800537109375,299.4403686523437,293.1499938964844,293.1499938964844,280.8500061035156,31327.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767984926700592,1.0,0.0,0.0,3.729547500610352,3.729571580886841,9.281230859414792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.39111328125,0.0,1587.7642822265625,1895.4371337890625,0.0,2182.965576171875,0.9195678234100342,1.0,0.0,3.0,1.0,0.0
17779860,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6716345548629761,0.2098432183265686,0.1937807947397232,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8093974590301514,0.3709041476249695,0.356125921010971,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.7848484516143799,0.4977302253246307,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.77073073387146,0.3204735219478607,0.3085051476955414,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.5781224966049194,0.133920133113861,0.6272318959236145,284.8612365722656,284.95001220703125,296.5710754394531,293.83074951171875,296.8592834472656,296.9769592285156,284.86181640625,1.0,0.4967542886734009,0.4123666286468506,0.4123666286468506,1.0,1.0,-2.380943775177002,0.6892756819725037,1.691668152809143,0.1470534354448318,0.866969108581543,0.866969108581543,0.0,158.16372680664062,134.0,41294.359375,0.0,1409.4202880859375,1.0,280.857421875,283.54364013671875,296.8677673339844,299.61895751953125,293.1499938964844,293.1499938964844,281.1499938964844,38759.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806677222251892,1.0,0.0,0.0,3.672106266021729,3.672131061553955,8.997539566735213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.666015625,0.0,1578.671630859375,1895.4371337890625,0.0,2296.13720703125,0.911261260509491,1.0,0.0,3.0,1.0,0.0
17779920,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6716345548629761,0.2098432183265686,0.1937807947397232,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8093974590301514,0.3709041476249695,0.356125921010971,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.7848484516143799,0.4977302253246307,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.77073073387146,0.3204735219478607,0.3085051476955414,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.5781224966049194,0.133920133113861,0.6272318959236145,284.8612365722656,284.95001220703125,296.5710754394531,293.83074951171875,296.8592834472656,296.9769592285156,284.86181640625,1.0,0.4967542886734009,0.4123666286468506,0.4123666286468506,1.0,1.0,-2.380943775177002,0.6892756819725037,1.691668152809143,0.1470534354448318,0.866969108581543,0.866969108581543,0.0,158.16372680664062,134.0,41294.359375,0.0,1409.4202880859375,1.0,280.857421875,283.54364013671875,296.8677673339844,299.61895751953125,293.1499938964844,293.1499938964844,281.1499938964844,38759.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806677222251892,1.0,0.0,0.0,3.672106266021729,3.672131061553955,8.997539566735213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.666015625,0.0,1578.671630859375,1895.4371337890625,0.0,2296.13720703125,0.911261260509491,1.0,0.0,3.0,1.0,0.0
17779980,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6734027862548828,0.2074517905712127,0.1912280023097992,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.8119333982467651,0.3671680092811584,0.3521662950515747,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.7812883257865906,0.4875193238258362,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7732651233673096,0.3173305690288543,0.305132508277893,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.5784617066383362,0.1315687447786331,0.6152655482292175,284.9896850585937,284.95001220703125,296.53582763671875,293.817626953125,296.84796142578125,296.9753112792969,284.9861755371094,1.0,0.4878331422805786,0.413575679063797,0.413575679063797,1.0,1.0,-2.3424289226531982,0.6777063608169556,1.664722561836243,0.144081711769104,0.9580755233764648,0.9580755233764648,0.0,152.0528564453125,137.0,39976.22265625,0.0,1337.9117431640625,1.0,281.1432189941406,283.6923828125,296.7743835449219,299.3866271972656,293.1499938964844,293.1499938964844,280.8500061035156,33712.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677702307701111,1.0,0.0,0.0,3.751929521560669,3.751954317092896,9.39296398883016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.8056640625,0.0,1631.96044921875,1895.4371337890625,0.0,2181.063720703125,0.9263160228729248,1.0,0.0,3.0,1.0,0.0
17780040,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6734027862548828,0.2074517905712127,0.1912280023097992,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.8119333982467651,0.3671680092811584,0.3521662950515747,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.7812883257865906,0.4875193238258362,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7732651233673096,0.3173305690288543,0.305132508277893,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.5784617066383362,0.1315687447786331,0.6152655482292175,284.9896850585937,284.95001220703125,296.53582763671875,293.817626953125,296.84796142578125,296.9753112792969,284.9861755371094,1.0,0.4878331422805786,0.413575679063797,0.413575679063797,1.0,1.0,-2.3424289226531982,0.6777063608169556,1.664722561836243,0.144081711769104,0.9580755233764648,0.9580755233764648,0.0,152.0528564453125,137.0,39976.22265625,0.0,1337.9117431640625,1.0,281.1432189941406,283.6923828125,296.7743835449219,299.3866271972656,293.1499938964844,293.1499938964844,280.8500061035156,33712.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677702307701111,1.0,0.0,0.0,3.751929521560669,3.751954317092896,9.39296398883016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.8056640625,0.0,1631.96044921875,1895.4371337890625,0.0,2181.063720703125,0.9263160228729248,1.0,0.0,3.0,1.0,0.0
17780100,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.6736454367637634,0.2061093300580978,0.1901103258132934,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83453369140625,0.8123850226402283,0.3651148974895477,0.3503504693508148,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.9990000128746032,0.7796077132225037,0.4841749668121338,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7737390995025635,0.3155896663665771,0.3035891950130462,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.5780131220817566,0.1303725689649582,0.6098615527153015,284.8348999023437,284.95001220703125,296.5194091796875,293.8121643066406,296.84259033203125,296.9744873046875,284.8248291015625,1.0,0.4847707748413086,0.4141802191734314,0.4141802191734314,1.0,1.0,-2.326534986495972,0.6731414794921875,1.6533933877944946,0.1429723352193832,0.8449471592903137,0.8449471592903137,0.0,149.97573852539062,137.0,40502.7265625,0.0,1310.751708984375,1.0,280.89556884765625,283.5237731933594,296.83612060546875,299.5749816894531,293.1499938964844,293.1499938964844,280.8500061035156,38796.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736907601356506,1.0,0.0,0.0,3.6971356868743896,3.697160482406616,9.120613526647504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.77197265625,0.0,1607.436279296875,1895.4371337890625,0.0,2233.682373046875,0.914877712726593,1.0,0.0,3.0,1.0,0.0
17780160,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.6727165579795837,0.2046064585447311,0.1887661069631576,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.847900390625,0.811642587184906,0.3628806471824646,0.3482556939125061,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.7773551940917969,0.4826371669769287,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.7730257511138916,0.313683271408081,0.3018001317977905,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.5765453577041626,0.1290895938873291,0.6040834188461304,284.84771728515625,284.95001220703125,296.5037841796875,293.8074951171875,296.8367004394531,296.97271728515625,284.8536376953125,1.0,0.4822360575199127,0.4149725437164306,0.4149725437164306,1.0,1.0,-2.311465263366699,0.669220507144928,1.6422446966171265,0.1423999369144439,0.813384473323822,0.813384473323822,0.0,148.7938690185547,140.0,39842.0703125,0.0,1288.3875732421875,1.0,280.8572692871094,283.5660095214844,296.817626953125,299.48291015625,293.1499938964844,293.1499938964844,281.1499938964844,42930.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774436354637146,1.0,0.0,0.0,3.506315231323242,3.5063390731811523,8.203425068131764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.05078125,0.0,1428.92333984375,1895.4371337890625,0.0,2240.333984375,0.8787970542907715,1.0,0.0,3.0,1.0,0.0
17780220,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6705570220947266,0.2024517208337783,0.18660868704319,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.8095383644104004,0.3593810200691223,0.3446977138519287,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.7739791870117188,0.4815041422843933,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7710009217262268,0.310697853565216,0.298758864402771,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.5730563402175903,0.1269000917673111,0.5936682224273682,284.9906005859375,284.95001220703125,296.4751281738281,293.8005065917969,296.82843017578125,296.97320556640625,284.98895263671875,1.0,0.4786066114902496,0.4165571928024292,0.4165571928024292,1.0,1.0,-2.287067651748657,0.6634931564331055,1.6235746145248413,0.1420512795448303,0.913331925868988,0.913331925868988,0.0,147.53013610839844,143.0,38838.44140625,0.0,1255.222900390625,1.0,281.1411437988281,283.7190246582031,296.7407531738281,299.2726135253906,293.1499938964844,293.1499938964844,280.8500061035156,34043.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757684588432312,1.0,0.0,0.0,3.6016361713409424,3.6016592979431152,8.655516126054863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.20947265625,0.0,1465.5821533203125,1895.4371337890625,0.0,2092.295166015625,0.8930519819259644,1.0,0.0,3.0,1.0,0.0
17780280,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6705570220947266,0.2024517208337783,0.18660868704319,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.8095383644104004,0.3593810200691223,0.3446977138519287,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.7739791870117188,0.4815041422843933,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7710009217262268,0.310697853565216,0.298758864402771,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.5730563402175903,0.1269000917673111,0.5936682224273682,284.9906005859375,284.95001220703125,296.4751281738281,293.8005065917969,296.82843017578125,296.97320556640625,284.98895263671875,1.0,0.4786066114902496,0.4165571928024292,0.4165571928024292,1.0,1.0,-2.287067651748657,0.6634931564331055,1.6235746145248413,0.1420512795448303,0.913331925868988,0.913331925868988,0.0,147.53013610839844,143.0,38838.44140625,0.0,1255.222900390625,1.0,281.1411437988281,283.7190246582031,296.7407531738281,299.2726135253906,293.1499938964844,293.1499938964844,280.8500061035156,34043.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757684588432312,1.0,0.0,0.0,3.6016361713409424,3.6016592979431152,8.655516126054863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.20947265625,0.0,1465.5821533203125,1895.4371337890625,0.0,2092.295166015625,0.8930519819259644,1.0,0.0,3.0,1.0,0.0
17780340,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.6669237017631531,0.0,0.1843845546245575,296.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.8056992292404175,0.0,0.341054618358612,296.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.0,0.483212947845459,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.7673797607421875,0.0,0.2956419289112091,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.5681828260421753,0.0,0.5834082961082458,284.87628173828125,294.1499938964844,296.45001220703125,293.7968444824219,296.8194580078125,296.971435546875,284.88165283203125,0.0,0.0,0.4181418418884277,0.4181418418884277,1.0,1.0,-2.266004800796509,0.6589291095733643,1.607075810432434,0.1422310620546341,0.0,0.0,0.0,147.71983337402344,60.0,38827.39453125,0.0,1231.9912109375,0.0,280.8583984375,283.614501953125,296.8045654296875,299.399169921875,293.1499938964844,293.1499938964844,278.1499938964844,42229.140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.360785722732544,3.3608081340789795,7.536590942436305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1277.4935302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
