time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.6669237017631531,0.0,0.1843845546245575,296.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.8056992292404175,0.0,0.341054618358612,296.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.0,0.483212947845459,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.7673797607421875,0.0,0.2956419289112091,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.5681828260421753,0.0,0.5834082961082458,284.87628173828125,294.1499938964844,296.45001220703125,293.7968444824219,296.8194580078125,296.971435546875,284.88165283203125,0.0,0.0,0.4181418418884277,0.4181418418884277,1.0,1.0,-2.266004800796509,0.6589291095733643,1.607075810432434,0.1422310620546341,0.0,0.0,0.0,147.71983337402344,60.0,38827.39453125,0.0,1231.9912109375,0.0,280.8583984375,283.614501953125,296.8045654296875,299.399169921875,293.1499938964844,293.1499938964844,278.1499938964844,42229.140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.360785722732544,3.3608081340789795,7.536590942436305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1277.4935302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,0.0013718800619244,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39208984375,0.4007451236248016,0.0,0.0014446582645177,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.4007451236248016,0.0,0.0010670219780877,297.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.0014446559362113,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0068527827970683,288.1076965332031,294.1499938964844,296.4366760253906,293.7958374023437,295.4400329589844,296.7842712402344,284.084716796875,0.0,0.0,0.3212277591228485,0.3212277591228485,1.0,1.0,-0.0146187981590628,0.0045878300443291,0.0100309681147336,-0.0287878140807151,0.0,0.0,0.0,-0.0809471234679222,60.0,2119.4306640625,0.0,-1.4570882740372326e-05,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,-1.972075551748277e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.391028606600151e-14,-5.3945546353529814e-14,-2.8056557585817944e-19,-1.018860343315886e-11,-1.0188574810221508e-11,-2.8746776217483856e-17,0.0,0.0,-0.0,0.0,0.0,2.219029596557247e-23,3.846417313352855e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,0.000748440332245,297.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,0.0013223282294347,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0020236121490597,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,0.0011570474598556,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.002513205865398,288.0176696777344,294.1499938964844,296.4272155761719,293.7951965332031,295.5356750488281,296.7343139648437,283.60009765625,0.0,0.0,0.2508850991725921,0.2508850991725921,1.0,1.0,-0.0062690926715731,0.0021555067505687,0.004113586153835,-0.0293584298342466,0.0,0.0,0.0,-0.037664271891117,60.0,1147.664306640625,0.0,-5.920417152083246e-06,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.298653982180586e-23,-1.5392220850514366e-23,-1.7739934851489224e-26,3.852022121162452e-18,3.849245275846113e-18,2.7769493197622586e-21,0.0,0.0,-0.0,0.0,0.0,4.324883502384256e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.974217391572893e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801940917969,0.0,0.0,0.0001053779560606,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,7.850676774978638e-05,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.0001052712032105,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,0.0004974396433681,288.1380615234375,294.1499938964844,296.4054260253906,293.7940979003906,294.8193359375,295.7768249511719,283.3059997558594,0.0,0.0,0.0836283639073371,0.0836283639073371,1.0,1.0,0.0014985147863626,4.574028207571246e-05,-0.0015442550648003,-0.0280655827373266,0.0,0.0,0.0,0.0029245077166706,60.0,276.7523498535156,-0.0,-7.714496774724466e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.363116314379561e-44,-4.203895392974451e-44,-2.2420775429197083e-44,-1.0973495136195671e-20,-5.613368401923104e-21,-5.3601263303757846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.974217391572893e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801940917969,0.0,0.0,0.0001053779560606,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,7.850676774978638e-05,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,0.0001052712032105,297.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,0.0004974396433681,288.1380615234375,294.1499938964844,296.4054260253906,293.7940979003906,294.8193359375,295.7768249511719,283.3059997558594,0.0,0.0,0.0836283639073371,0.0836283639073371,1.0,1.0,0.0014985147863626,4.574028207571246e-05,-0.0015442550648003,-0.0280655827373266,0.0,0.0,0.0,0.0029245077166706,60.0,276.7523498535156,-0.0,-7.714496774724466e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.363116314379561e-44,-4.203895392974451e-44,-2.2420775429197083e-44,-1.0973495136195671e-20,-5.613368401923104e-21,-5.3601263303757846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.86130689852871e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435729980469,0.0,0.0,0.000103858015791,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.67355304560624e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,0.0001038536647683,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0004925587563775,288.083251953125,294.1499938964844,296.3949279785156,293.7937316894531,294.76641845703125,295.82403564453125,283.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169536737725,2.3041538455004232e-08,0.0011169306235387,-0.0300294756889343,0.0,0.0,0.0,-0.0110189579427242,60.0,146.27001953125,0.0,-7.52903517309278e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.114720225703824e-20,-5.578626412299094e-21,-5.5685758447391476e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,9.851817594608292e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4407043457031,0.0,0.0,0.0001037445617839,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,7.662522693863139e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,0.0001037443944369,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,0.0004921157960779,288.0731811523437,294.1499938964844,296.3846435546875,293.7934875488281,294.7815856933594,295.9525756835937,283.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498028714209,1.1717816050804686e-08,0.0010497912298887,-0.029665395617485,0.0,0.0,0.0,-0.0106070609763264,60.0,76.3912353515625,0.0,-7.514056221680222e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154503095296302e-20,-5.577165517633271e-21,-5.577337173766247e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.82523779384792e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344482421875,0.0,0.0,0.0001034648885251,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.641910633537918e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,0.0001034646484185,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004907875554636,288.0525207519531,294.1499938964844,296.3647155761719,293.79327392578125,294.8111572265625,296.11932373046875,283.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356373619264561e-08,0.0010469584958627,-0.0287972502410411,0.0,0.0,0.0,-0.0104426369071006,60.0,36.15781021118164,0.0,-7.473553864656425e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154377079499855e-20,-5.577190155337063e-21,-5.577186520266012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.82523779384792e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344482421875,0.0,0.0,0.0001034648885251,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.641910633537918e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,0.0001034646484185,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004907875554636,288.0525207519531,294.1499938964844,296.3647155761719,293.79327392578125,294.8111572265625,296.11932373046875,283.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356373619264561e-08,0.0010469584958627,-0.0287972502410411,0.0,0.0,0.0,-0.0104426369071006,60.0,36.15781021118164,0.0,-7.473553864656425e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154377079499855e-20,-5.577190155337063e-21,-5.577186520266012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.79714750428684e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.42755126953125,0.0,0.0,0.0001031690699164,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,7.620060205226764e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0001031688370858,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,0.0004893844597972,288.0312805175781,294.1499938964844,296.3456420898437,293.7934265136719,294.8396911621094,296.20947265625,283.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006152433878924e-08,0.0010439642937853,-0.0278807207942008,0.0,0.0,0.0,-0.0102690402418375,60.0,29.070945739746094,0.0,-7.43086232546375e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154379502880559e-20,-5.57718975144028e-21,-5.57718975144028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.79714750428684e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.42755126953125,0.0,0.0,0.0001031690699164,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,7.620060205226764e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0001031688370858,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,0.0004893844597972,288.0312805175781,294.1499938964844,296.3456420898437,293.7934265136719,294.8396911621094,296.20947265625,283.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006152433878924e-08,0.0010439642937853,-0.0278807207942008,0.0,0.0,0.0,-0.0102690402418375,60.0,29.070945739746094,0.0,-7.43086232546375e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154379502880559e-20,-5.57718975144028e-21,-5.57718975144028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.769944881554692e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42047119140625,0.0,0.0,0.0001028826081892,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,7.59890244808048e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.0001028823826345,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004880256892647,288.0106506347656,294.1499938964844,296.32830810546875,293.7938232421875,294.8658447265625,296.25396728515625,283.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410753311589,1.0667053018664774e-08,0.0010410647373646,-0.0269931089133024,0.0,0.0,0.0,-0.0101009346544742,60.0,27.08566665649414,0.0,-7.389637346477684e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577189347543496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.768441668711604e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4200744628906,0.0,0.0,0.0001028667757054,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,7.59773247409612e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,0.0001028665501507,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004879506013821,288.0094909667969,294.1499938964844,296.3273620605469,293.7938537597656,294.8672790527344,296.25567626953125,283.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.0648309789473842e-08,0.0010409044334664,-0.0269440468400716,0.0,0.0,0.0,-0.0100916428491473,60.0,27.010486602783203,0.0,-7.38736218863778e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577189347543496e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.739911183714868e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120483398437,0.0,0.0,0.0001025663368636,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,7.575541530968621e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0001025661113089,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,0.00048652550322,287.9872436523437,294.1499938964844,296.30975341796875,293.7945251464844,294.8939514160156,296.2781066894531,283.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029266272212226e-08,0.0010378634324297,-0.0260130483657121,0.0,0.0,0.0,-0.0099153332412242,60.0,25.81534194946289,0.0,-7.344255692487422e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.739911183714868e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4120483398437,0.0,0.0,0.0001025663368636,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,7.575541530968621e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0001025661113089,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,0.00048652550322,287.9872436523437,294.1499938964844,296.30975341796875,293.7945251464844,294.8939514160156,296.2781066894531,283.6131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029266272212226e-08,0.0010378634324297,-0.0260130483657121,0.0,0.0,0.0,-0.0099153332412242,60.0,25.81534194946289,0.0,-7.344255692487422e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.72592897596769e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078674316406,0.0,0.0,0.0001024190933094,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,7.564666157122701e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.0001024188677547,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,0.0004858270694967,287.9759521484375,294.1499938964844,296.3012084960937,293.7948913574219,294.9069519042969,296.2832336425781,283.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118359483612949e-08,0.0010363729670643,-0.025556743144989,0.0,0.0,0.0,-0.0098289242014288,60.0,25.33650016784668,0.0,-7.323175310602893e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.712235623737796e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4035339355469,0.0,0.0,0.0001022748911054,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,7.554014882771298e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0001022746655507,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,0.0004851431003771,287.9645690917969,294.1499938964844,296.29278564453125,293.7953186035156,294.91973876953125,296.28564453125,283.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.9476613613092e-09,0.0010349133517593,-0.0251098573207855,0.0,0.0,0.0,-0.0097443014383316,60.0,24.898357391357425,0.0,-7.302559623667548e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.68597232713364e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3945617675781,0.0,0.0,0.0001019983174046,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.533586904173717e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,0.0001019980991259,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,0.0004838312161155,287.9414978027344,294.1499938964844,296.27642822265625,293.79620361328125,294.9446716308594,296.284912109375,283.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.62026547313144e-09,0.0010321137961,-0.0242526996880769,0.0,0.0,0.0,-0.0095819979906082,60.0,24.32948112487793,0.0,-7.263101764465318e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.68597232713364e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3945617675781,0.0,0.0,0.0001019983174046,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.533586904173717e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,0.0001019980991259,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,0.0004838312161155,287.9414978027344,294.1499938964844,296.27642822265625,293.79620361328125,294.9446716308594,296.284912109375,283.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.62026547313144e-09,0.0010321137961,-0.0242526996880769,0.0,0.0,0.0,-0.0095819979906082,60.0,24.32948112487793,0.0,-7.263101764465318e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.661545482231304e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851318359375,0.0,0.0,0.0001017410831991,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,7.514587923651561e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0001017408721963,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,0.0004826110962312,287.9181213378906,294.1499938964844,296.2605285644531,293.7971496582031,294.9688415527344,296.2791748046875,283.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315758831007772e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310399144887,60.0,23.895299911499023,0.0,-7.226497444889901e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.661545482231304e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851318359375,0.0,0.0,0.0001017410831991,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,7.514587923651561e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0001017408721963,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,0.0004826110962312,287.9181213378906,294.1499938964844,296.2605285644531,293.7971496582031,294.9688415527344,296.2791748046875,283.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315758831007772e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310399144887,60.0,23.895299911499023,0.0,-7.226497444889901e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.639245399739592e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753356933594,0.0,0.0,0.0001015062589431,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,7.497242768295109e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0001015060406643,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0004814972635358,287.8944396972656,294.1499938964844,296.2451171875,293.7980041503906,294.9921875,296.2704162597656,283.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.36745834350586,0.0,-7.193160911356244e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.639245399739592e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3753356933594,0.0,0.0,0.0001015062589431,299.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,7.497242768295109e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0001015060406643,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0004814972635358,287.8944396972656,294.1499938964844,296.2451171875,293.7980041503906,294.9921875,296.2704162597656,283.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.36745834350586,0.0,-7.193160911356244e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.619238699087872e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651123046875,0.0,0.0,0.0001012955617625,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,7.481680950149894e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0001012953507597,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0004804978962056,287.8704833984375,294.1499938964844,296.2300720214844,293.7987976074219,295.0147705078125,296.2597961425781,283.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.83679962158203,0.0,-7.163315274283377e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.619238699087872e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651123046875,0.0,0.0,0.0001012955617625,299.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,7.481680950149894e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0001012953507597,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0004804978962056,287.8704833984375,294.1499938964844,296.2300720214844,293.7987976074219,295.0147705078125,296.2597961425781,283.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.83679962158203,0.0,-7.163315274283377e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.610164124751464e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35986328125,0.0,0.0,0.0001012000066111,299.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,7.474622543668374e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0001011997956084,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004800446331501,287.8583984375,294.1499938964844,296.22265625,293.7991027832031,295.0257568359375,296.2540283203125,283.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240410920232,8.675194784757423e-09,0.0010240323608741,-0.0217781160026788,0.0,0.0,0.0,-0.009113484993577,60.0,22.58131599426269,0.0,-7.149798619821014e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.601609053788708e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3545227050781,0.0,0.0,0.000101109908428,299.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,7.467967952834442e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001011097047012,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.0004796173016075,287.84625244140625,294.1499938964844,296.21533203125,293.79937744140625,295.0365905761719,296.2480773925781,284.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231286287307,8.568528109265117e-09,0.0010231201304122,-0.021498791873455,0.0,0.0,0.0,-0.0090606044977903,60.0,22.333166122436523,0.0,-7.13706640453893e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.586219675838949e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436279296875,0.0,0.0,0.0001009478510241,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,7.455998274963349e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0001009476472972,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0004788486112374,287.82183837890625,294.1499938964844,296.2008361816406,293.7997436523437,295.0577087402344,296.2357788085937,284.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376646043473102e-09,0.0010214794892817,-0.020996306091547,0.0,0.0,0.0,-0.0089654810726642,60.0,21.856937408447266,0.0,-7.114191191703868e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.586219675838949e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436279296875,0.0,0.0,0.0001009478510241,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,7.455998274963349e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0001009476472972,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0004788486112374,287.82183837890625,294.1499938964844,296.2008361816406,293.7997436523437,295.0577087402344,296.2357788085937,284.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376646043473102e-09,0.0010214794892817,-0.020996306091547,0.0,0.0,0.0,-0.0089654810726642,60.0,21.856937408447266,0.0,-7.114191191703868e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.57306328928098e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323974609375,0.0,0.0,0.0001008093022392,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.445764640579e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0001008090985123,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,0.0004781914758495,287.7972412109375,294.1499938964844,296.1865234375,293.7998046875,295.07818603515625,296.2231140136719,284.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212585278499773e-09,0.0010200765682384,-0.0205666664987802,0.0,0.0,0.0,-0.008884148672223,60.0,21.40973663330078,0.0,-7.0946619246115e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,9.57306328928098e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323974609375,0.0,0.0,0.0001008093022392,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,7.445764640579e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0001008090985123,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,0.0004781914758495,287.7972412109375,294.1499938964844,296.1865234375,293.7998046875,295.07818603515625,296.2231140136719,284.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212585278499773e-09,0.0010200765682384,-0.0205666664987802,0.0,0.0,0.0,-0.008884148672223,60.0,21.40973663330078,0.0,-7.0946619246115e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.56195653998293e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208923339844,0.0,0.0,0.0001006923412205,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,7.43712589610368e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,0.0001006921447697,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,0.0004776367277372,287.7724914550781,294.1499938964844,296.17236328125,293.79949951171875,295.09796142578125,296.210205078125,284.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.0740720775907e-09,0.0010188920423388,-0.0202039182186126,0.0,0.0,0.0,-0.0088154813274741,60.0,20.99032592773437,0.0,-7.07819367562479e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.56195653998293e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208923339844,0.0,0.0,0.0001006923412205,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,7.43712589610368e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,0.0001006921447697,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,0.0004776367277372,287.7724914550781,294.1499938964844,296.17236328125,293.79949951171875,295.09796142578125,296.210205078125,284.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.0740720775907e-09,0.0010188920423388,-0.0202039182186126,0.0,0.0,0.0,-0.0088154813274741,60.0,20.99032592773437,0.0,-7.07819367562479e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.552693518344312e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0001005947924568,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.429920515278354e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,0.0001005945960059,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0004771740350406,287.74761962890625,294.1499938964844,296.1582336425781,293.7987670898437,295.1171875,296.1971435546875,284.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852717061507e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.595195770263672,0.0,-7.06447167431179e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,9.552693518344312e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0001005947924568,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,7.429920515278354e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,0.0001005945960059,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0004771740350406,287.74761962890625,294.1499938964844,296.1582336425781,293.7987670898437,295.1171875,296.1971435546875,284.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.95852717061507e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.595195770263672,0.0,-7.06447167431179e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.548704838380218e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031616210937,0.0,0.0,0.0001005527883535,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,7.426818046951666e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,0.0001005525919026,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,0.0004769748193211,287.7351379394531,294.1499938964844,296.1511535644531,293.7981872558594,295.1265563964844,296.1905517578125,284.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.4066162109375,0.0,-7.058566353634887e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.545110515318812e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.297119140625,0.0,0.0,0.000100514931546,299.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.424021896440536e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,0.0001005147350952,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,0.000476795277791,287.7226257324219,294.1499938964844,296.14410400390625,293.7975158691406,295.1357727050781,296.1839294433594,284.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863913964456515e-09,0.0010170949390158,-0.0196535307914018,0.0,0.0,0.0,-0.0087112970650196,60.0,20.224496841430664,0.0,-7.05324509908678e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,9.538994345348328e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848815917969,0.0,0.0,0.0001004505247692,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,7.419264147756621e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0001004503355943,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811584472656,0.0,0.0,0.0004764898039866,287.6975402832031,294.1499938964844,296.1298828125,293.7956848144531,295.1537780761719,296.1705627441406,284.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787586575602745e-09,0.0010164421983063,-0.0194536298513412,0.0,0.0,0.0,-0.0086734574288129,60.0,19.877180099487305,0.0,-7.044194916261405e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
