time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,9.538994345348328e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848815917969,0.0,0.0,0.0001004505247692,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,7.419264147756621e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0001004503355943,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811584472656,0.0,0.0,0.0004764898039866,287.6975402832031,294.1499938964844,296.1298828125,293.7956848144531,295.1537780761719,296.1705627441406,284.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787586575602745e-09,0.0010164421983063,-0.0194536298513412,0.0,0.0,0.0,-0.0086734574288129,60.0,19.877180099487305,0.0,-7.044194916261405e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,9.534197306493296e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723999023437,0.0,0.0,0.0001004000005195,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,7.415532309096307e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,0.0001003998186206,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26873779296875,0.0,0.0,0.0004762502212543,287.67236328125,294.1499938964844,296.11553955078125,293.7932434082031,295.1711120605469,296.1570739746094,284.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159377707168,7.727695816583946e-09,0.0010159299708902,-0.0192967746406793,0.0,0.0,0.0,-0.0086437668651342,60.0,19.55266189575196,0.0,-7.037098015416633e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,9.534197306493296e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723999023437,0.0,0.0,0.0001004000005195,299.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,7.415532309096307e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,0.0001003998186206,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26873779296875,0.0,0.0,0.0004762502212543,287.67236328125,294.1499938964844,296.11553955078125,293.7932434082031,295.1711120605469,296.1570739746094,284.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159377707168,7.727695816583946e-09,0.0010159299708902,-0.0192967746406793,0.0,0.0,0.0,-0.0086437668651342,60.0,19.55266189575196,0.0,-7.037098015416633e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.530520037515088e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,0.0001003612778731,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,7.41267140256241e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0001003610886982,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0004760665760841,287.6471252441406,294.1499938964844,296.1009826660156,293.7900695800781,295.1878662109375,296.14337158203125,284.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681759228717056e-09,0.0010155370691791,-0.0191764645278453,0.0,0.0,0.0,-0.0086209941655397,60.0,19.2479305267334,0.0,-7.031656679146181e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.530520037515088e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597045898437,0.0,0.0,0.0001003612778731,299.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,7.41267140256241e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0001003610886982,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0004760665760841,287.6471252441406,294.1499938964844,296.1009826660156,293.7900695800781,295.1878662109375,296.14337158203125,284.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681759228717056e-09,0.0010155370691791,-0.0191764645278453,0.0,0.0,0.0,-0.0086209941655397,60.0,19.2479305267334,0.0,-7.031656679146181e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,9.527830843580888e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,0.0001003329598461,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,7.410579564748332e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0001003327706712,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,0.0004759322910103,287.6218566894531,294.1499938964844,296.0861511230469,293.7861633300781,295.2040405273437,296.1294250488281,284.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648139010996147e-09,0.0010152496397495,-0.0190884135663509,0.0,0.0,0.0,-0.0086043272167444,60.0,18.96123695373535,0.0,-7.027675508197717e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,9.527830843580888e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,0.0001003329598461,299.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,7.410579564748332e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0001003327706712,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,0.0004759322910103,287.6218566894531,294.1499938964844,296.0861511230469,293.7861633300781,295.2040405273437,296.1294250488281,284.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648139010996147e-09,0.0010152496397495,-0.0190884135663509,0.0,0.0,0.0,-0.0086043272167444,60.0,18.96123695373535,0.0,-7.027675508197717e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,9.52680202317424e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403259277344,0.0,0.0,0.0001003221113933,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,7.409779209410772e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,0.0001003219294943,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,0.0004758808936458,287.6092224121094,294.1499938964844,296.07861328125,293.78387451171875,295.2119140625,296.12237548828125,284.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635255094839977e-09,0.0010151393944397,-0.0190546698868274,0.0,0.0,0.0,-0.0085979402065277,60.0,18.82431030273437,0.0,-7.026150683486776e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,9.525966015644372e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337951660156,0.0,0.0,0.0001003133147605,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,7.409128738800064e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,0.0001003131328616,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,0.0004758391587529,287.5965881347656,294.1499938964844,296.07098388671875,293.7814025878906,295.2196350097656,296.1152648925781,284.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150499874725,-0.0190272461622953,0.0,0.0,0.0,-0.0085927490144968,60.0,18.69131851196289,0.0,-7.024910786412877e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,9.524769120616838e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205810546875,0.0,0.0,0.000100300705526,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,7.408197416225448e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,0.000100300530903,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,0.000475779408589,287.5712890625,294.1499938964844,296.055419921875,293.7757263183594,295.23468017578125,296.10076904296875,284.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609759933302485e-09,0.0010149213485419,-0.0189878940582275,0.0,0.0,0.0,-0.008585300296545,60.0,18.436452865600582,0.0,-7.023132297945267e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,9.524769120616838e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2205810546875,0.0,0.0,0.000100300705526,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,7.408197416225448e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,0.000100300530903,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,0.000475779408589,287.5712890625,294.1499938964844,296.055419921875,293.7757263183594,295.23468017578125,296.10076904296875,284.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609759933302485e-09,0.0010149213485419,-0.0189878940582275,0.0,0.0,0.0,-0.008585300296545,60.0,18.436452865600582,0.0,-7.023132297945267e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,9.524117194814608e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,0.000100293837022,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,7.407689554383978e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,0.000100293655123,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,0.0004757468705065,287.5460205078125,294.1499938964844,296.0393981933594,293.76910400390625,295.2491455078125,296.0859069824219,284.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601521190281346e-09,0.0010148509172722,-0.0189663171768188,0.0,0.0,0.0,-0.0085812164470553,60.0,18.195703506469727,0.0,-7.022157433311804e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,9.524117194814608e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20721435546875,0.0,0.0,0.000100293837022,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,7.407689554383978e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,0.000100293655123,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,0.0004757468705065,287.5460205078125,294.1499938964844,296.0393981933594,293.76910400390625,295.2491455078125,296.0859069824219,284.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601521190281346e-09,0.0010148509172722,-0.0189663171768188,0.0,0.0,0.0,-0.0085812164470553,60.0,18.195703506469727,0.0,-7.022157433311804e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20465087890625,0.0,0.0,9.52406189753674e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937255859375,0.0,0.0,0.0001002932476694,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,7.407645898638293e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954040527344,0.0,0.0,0.0001002930730464,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903381347656,0.0,0.0,0.0004757441347464,287.520751953125,294.1499938964844,296.0228271484375,293.7614440917969,295.2630615234375,296.0706787109375,284.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642254263162,0.0,0.0,0.0,-0.0085808197036385,60.0,17.974088668823242,0.0,-7.022062931127948e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20465087890625,0.0,0.0,9.52406189753674e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937255859375,0.0,0.0,0.0001002932476694,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,7.407645898638293e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954040527344,0.0,0.0,0.0001002930730464,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903381347656,0.0,0.0,0.0004757441347464,287.520751953125,294.1499938964844,296.0228271484375,293.7614440917969,295.2630615234375,296.0706787109375,284.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642254263162,0.0,0.0,0.0,-0.0085808197036385,60.0,17.974088668823242,0.0,-7.022062931127948e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,9.524649067316204e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801147460937,0.0,0.0,0.0001002994322334,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,7.408102101180702e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,0.0001002992576104,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767578125,0.0,0.0,0.0004757735005114,287.4955444335937,294.1499938964844,296.00567626953125,293.7526550292969,295.27642822265625,296.054931640625,284.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607932950293161e-09,0.0010149057488888,-0.0189831107854843,0.0,0.0,0.0,-0.0085843941196799,60.0,17.813722610473633,0.0,-7.022916292953596e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,9.524649067316204e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801147460937,0.0,0.0,0.0001002994322334,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,7.408102101180702e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,0.0001002992576104,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767578125,0.0,0.0,0.0004757735005114,287.4955444335937,294.1499938964844,296.00567626953125,293.7526550292969,295.27642822265625,296.054931640625,284.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607932950293161e-09,0.0010149057488888,-0.0189831107854843,0.0,0.0,0.0,-0.0085843941196799,60.0,17.813722610473633,0.0,-7.022916292953596e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,9.52513437368907e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732788085937,0.0,0.0,0.0001003045399556,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057800292969,0.0,0.0,7.408479723380879e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748962402344,0.0,0.0,0.0001003043653327,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,0.0004757977440021,287.4829406738281,294.1499938964844,295.9968566894531,293.7478332519531,295.28289794921875,296.0469055175781,284.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988017082214,0.0,0.0,0.0,-0.0085873650386929,60.0,17.729082107543945,0.0,-7.023625414603887e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,9.525730274617672e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664123535156,0.0,0.0,0.0001003108118311,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986999511719,0.0,0.0,7.40894247428514e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16802978515625,0.0,0.0,0.0001003106444841,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,0.0004758275463245,287.4703674316406,294.1499938964844,295.98785400390625,293.74273681640625,295.28924560546875,296.0387268066406,284.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.64844512939453,0.0,-7.024497961083398e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,9.527050860924646e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,0.0001003247161861,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,7.409969111904502e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541748046875,0.0,0.0,0.0001003245488391,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,0.0004758935247082,287.4452819824219,294.1499938964844,295.9693298339844,293.7315368652344,295.30145263671875,296.0218811035156,284.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764251843213e-09,0.001015159767121,-0.0190609209239482,0.0,0.0,0.0,-0.0085991229861974,60.0,17.492538452148438,0.0,-7.026432768952874e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,9.527050860924646e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,0.0001003247161861,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,7.409969111904502e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1541748046875,0.0,0.0,0.0001003245488391,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,0.0004758935247082,287.4452819824219,294.1499938964844,295.9693298339844,293.7315368652344,295.30145263671875,296.0218811035156,284.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764251843213e-09,0.001015159767121,-0.0190609209239482,0.0,0.0,0.0,-0.0085991229861974,60.0,17.492538452148438,0.0,-7.026432768952874e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490478515625,0.0,0.0,9.52839109231718e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,0.0001003388242679,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,7.411011029034853e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402282714844,0.0,0.0,0.0001003386641968,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13543701171875,0.0,0.0,0.0004759605217259,287.4202575683594,294.1499938964844,295.95001220703125,293.71905517578125,295.3131408691406,296.00439453125,284.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654239908561067e-09,0.0010153017938137,-0.019104391336441,0.0,0.0,0.0,-0.0086073512211442,60.0,17.342185974121094,0.0,-7.028398130159985e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490478515625,0.0,0.0,9.52839109231718e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,0.0001003388242679,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,7.411011029034853e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402282714844,0.0,0.0,0.0001003386641968,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13543701171875,0.0,0.0,0.0004759605217259,287.4202575683594,294.1499938964844,295.95001220703125,293.71905517578125,295.3131408691406,296.00439453125,284.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654239908561067e-09,0.0010153017938137,-0.019104391336441,0.0,0.0,0.0,-0.0086073512211442,60.0,17.342185974121094,0.0,-7.028398130159985e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,9.52965347096324e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,0.0001003521101665,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,7.411991828121245e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0001003519500955,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,0.0004760235897265,287.3952941894531,294.1499938964844,295.93023681640625,293.7040710449219,295.32421875,295.986328125,284.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150923743844,60.0,17.195785522460938,0.0,-7.030246962358433e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349182128906,0.0,0.0,9.52965347096324e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,0.0001003521101665,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15576171875,0.0,0.0,7.411991828121245e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0001003519500955,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,0.0004760235897265,287.3952941894531,294.1499938964844,295.93023681640625,293.7040710449219,295.32421875,295.986328125,284.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150923743844,60.0,17.195785522460938,0.0,-7.030246962358433e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207275390625,0.0,0.0,9.531257092021406e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,0.0001003689976641,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14129638671875,0.0,0.0,7.413238927256316e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121520996094,0.0,0.0,0.0001003688375931,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,0.0004761037416756,287.3704833984375,294.1499938964844,295.910400390625,293.6855773925781,295.3347473144531,295.9677429199219,284.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.051189422607422,0.0,-7.032601700984743e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207275390625,0.0,0.0,9.531257092021406e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,0.0001003689976641,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14129638671875,0.0,0.0,7.413238927256316e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121520996094,0.0,0.0,0.0001003688375931,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,0.0004761037416756,287.3704833984375,294.1499938964844,295.910400390625,293.6855773925781,295.3347473144531,295.9677429199219,284.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.051189422607422,0.0,-7.032601700984743e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11358642578125,0.0,0.0,9.532142576063052e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1035461425781,0.0,0.0,0.0001003783181658,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340637207031,0.0,0.0,7.413927232846618e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050720214844,0.0,0.0,0.0001003781580948,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,0.0004761479794979,287.35809326171875,294.1499938964844,295.90045166015625,293.67510986328125,295.3398132324219,295.95831298828125,284.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700720949799233e-09,0.0010156992357224,-0.0192261282354593,0.0,0.0,0.0,-0.0086303940042853,60.0,16.97928237915039,0.0,-7.03390270473392e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064758300781,0.0,0.0,9.53307971940376e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09649658203125,0.0,0.0,0.0001003881916403,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,7.414656283799559e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,0.0001003880315693,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,0.0004761948075611,287.3457336425781,294.1499938964844,295.8905029296875,293.6638488769531,295.3447570800781,295.94879150390625,284.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712351646205207e-09,0.0010157986544072,-0.0192565880715847,0.0,0.0,0.0,-0.0086361598223447,60.0,16.907461166381836,0.0,-7.035280447098557e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,9.53505004872568e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0001004089281195,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,7.416188600473106e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,0.0001004087753244,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,0.0004762932367157,287.3211364746094,294.1499938964844,295.8705444335937,293.6390991210937,295.35418701171875,295.9295349121094,284.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736796980850613e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.76397705078125,0.0,-7.03817590874678e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,9.53505004872568e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0001004089281195,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,7.416188600473106e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,0.0001004087753244,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,0.0004762932367157,287.3211364746094,294.1499938964844,295.8705444335937,293.6390991210937,295.35418701171875,295.9295349121094,284.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736796980850613e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.76397705078125,0.0,-7.03817590874678e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,9.537088772049174e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,0.0001004303994704,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09765625,0.0,0.0,7.417773304041475e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0695495605469,0.0,0.0,0.0001004302393994,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,0.0004763951001223,287.296630859375,294.1499938964844,295.8505554199219,293.61163330078125,295.36309814453125,295.9100341796875,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.620817184448242,0.0,-7.04117439909169e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,9.537088772049174e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,0.0001004303994704,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09765625,0.0,0.0,7.417773304041475e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0695495605469,0.0,0.0,0.0001004302393994,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,0.0004763951001223,287.296630859375,294.1499938964844,295.8505554199219,293.61163330078125,295.36309814453125,295.9100341796875,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.620817184448242,0.0,-7.04117439909169e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,9.539114398648962e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,0.0001004517253022,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830078125,0.0,0.0,7.419348548864946e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,0.0001004515725071,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,0.0004764963232446,287.27227783203125,294.1499938964844,295.8305358886719,293.5816345214844,295.3714599609375,295.8903503417969,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164390550926,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.477855682373047,0.0,-7.044154415325465e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634460449219,0.0,0.0,9.539114398648962e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,0.0001004517253022,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830078125,0.0,0.0,7.419348548864946e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,0.0001004515725071,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,0.0004764963232446,287.27227783203125,294.1499938964844,295.8305358886719,293.5816345214844,295.3714599609375,295.8903503417969,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164390550926,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.477855682373047,0.0,-7.044154415325465e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,9.541050530970097e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,0.0001004721125354,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.068359375,0.0,0.0,7.42085394449532e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,0.0001004719597403,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365905761719,0.0,0.0,0.000476593064377,287.2480773925781,294.1499938964844,295.8104553222656,293.5494384765625,295.3793334960937,295.8705139160156,284.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166445281356,-0.0195156559348106,0.0,0.0,0.0,-0.0086851976811885,60.0,16.335039138793945,0.0,-7.047002981153129e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,9.541050530970097e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,0.0001004721125354,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.068359375,0.0,0.0,7.42085394449532e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,0.0001004719597403,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365905761719,0.0,0.0,0.000476593064377,287.2480773925781,294.1499938964844,295.8104553222656,293.5494384765625,295.3793334960937,295.8705139160156,284.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166445281356,-0.0195156559348106,0.0,0.0,0.0,-0.0086851976811885,60.0,16.335039138793945,0.0,-7.047002981153129e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418395996094,0.0,0.0,9.541957842884584e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03240966796875,0.0,0.0,0.0001004816658678,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06103515625,0.0,0.0,7.421559712383896e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0338439941406,0.0,0.0,0.0001004815130727,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294494628906,0.0,0.0,0.0004766384081449,287.2360534667969,294.1499938964844,295.8004150390625,293.5325622558594,295.383056640625,295.86053466796875,284.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822528402812168e-09,0.0010167406871914,-0.0195451434701681,0.0,0.0,0.0,-0.0086907790973782,60.0,16.263708114624023,0.0,-7.048337380410885e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346069335937,0.0,0.0,9.542814950691536e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,0.0001004906880552,299.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,7.422225462505594e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,0.0001004905352601,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223083496094,0.0,0.0,0.0004766812198795,287.2240600585937,294.1499938964844,295.79034423828125,293.5152282714844,295.3866271972656,295.8505249023437,284.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833159010317559e-09,0.0010168316075578,-0.0195729844272136,0.0,0.0,0.0,-0.0086960485205054,60.0,16.192480087280273,0.0,-7.049597883224126e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
