time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201721191406,0.0,0.0,9.544373460812494e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,0.0001005070953397,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,7.423437637044117e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,0.0001005069498205,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080261230469,0.0,0.0,0.0004767591308336,287.2001647949219,294.1499938964844,295.7702331542969,293.47930908203125,295.3934936523437,295.8305053710937,284.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852486660908653e-09,0.0010169969173148,-0.019623601809144,0.0,0.0,0.0,-0.008705629967153,60.0,16.05021858215332,0.0,-7.051890094089688e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201721191406,0.0,0.0,9.544373460812494e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,0.0001005070953397,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390319824219,0.0,0.0,7.423437637044117e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123291015625,0.0,0.0,0.0001005069498205,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080261230469,0.0,0.0,0.0004767591308336,287.2001647949219,294.1499938964844,295.7702331542969,293.47930908203125,295.3934936523437,295.8305053710937,284.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852486660908653e-09,0.0010169969173148,-0.019623601809144,0.0,0.0,0.0,-0.008705629967153,60.0,16.05021858215332,0.0,-7.051890094089688e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057373046875,0.0,0.0,9.545632201479748e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966125488281,0.0,0.0,0.0001005203448585,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243530273437,0.0,0.0,7.424415525747463e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980163574219,0.0,0.0,0.0001005201993393,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,0.0004768219951074,287.1764221191406,294.1499938964844,295.7500915527344,293.4418640136719,295.3998718261719,295.8103942871094,284.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868071527639131e-09,0.0010171302128583,-0.0196644198149442,0.0,0.0,0.0,-0.008713356219232,60.0,15.90810775756836,0.0,-7.053738215745399e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057373046875,0.0,0.0,9.545632201479748e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966125488281,0.0,0.0,0.0001005203448585,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243530273437,0.0,0.0,7.424415525747463e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980163574219,0.0,0.0,0.0001005201993393,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,0.0004768219951074,287.1764221191406,294.1499938964844,295.7500915527344,293.4418640136719,295.3998718261719,295.8103942871094,284.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868071527639131e-09,0.0010171302128583,-0.0196644198149442,0.0,0.0,0.0,-0.008713356219232,60.0,15.90810775756836,0.0,-7.053738215745399e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976806640625,0.0,0.0,9.5461517048534e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,0.0001005258163786,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0161437988281,0.0,0.0,7.424820068990812e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,0.0001005256708594,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857482910156,0.0,0.0,0.000476847984828,287.1632385253906,294.1499938964844,295.7388000488281,293.4203491210937,295.4031677246094,295.7991027832031,284.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.874498386684081e-09,0.0010171851608902,-0.0196812506765127,0.0,0.0,0.0,-0.0087165422737598,60.0,15.828726768493652,0.0,-7.054500628100868e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913330078125,0.0,0.0,9.546552610117942e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,0.00010053004371,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097045898437,0.0,0.0,7.425131479976699e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,0.0001005298981908,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794921875,0.0,0.0,0.0004768680373672,287.15289306640625,294.1499938964844,295.7299194335937,293.4031982421875,295.40576171875,295.7902526855469,284.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879456198622847e-09,0.0010172275360673,-0.019694235175848,0.0,0.0,0.0,-0.0087190009653568,60.0,15.766362190246582,0.0,-7.05508895748608e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,9.547059744363652e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,0.0001005353769869,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950561523437,0.0,0.0,7.425525836879387e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.0001005352314678,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652099609375,0.0,0.0,0.0004768933576997,287.1295166015625,294.1499938964844,295.7097473144531,293.3635559082031,295.41119384765625,295.77008056640625,284.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885679664809686e-09,0.0010172807378694,-0.0197105333209037,0.0,0.0,0.0,-0.0087220855057239,60.0,15.625194549560549,0.0,-7.055827211388532e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768981933594,0.0,0.0,9.547059744363652e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9679870605469,0.0,0.0,0.0001005353769869,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9950561523437,0.0,0.0,7.425525836879387e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.0001005352314678,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652099609375,0.0,0.0,0.0004768933576997,287.1295166015625,294.1499938964844,295.7097473144531,293.3635559082031,295.41119384765625,295.77008056640625,284.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885679664809686e-09,0.0010172807378694,-0.0197105333209037,0.0,0.0,0.0,-0.0087220855057239,60.0,15.625194549560549,0.0,-7.055827211388532e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696960449219,0.0,0.0,9.547081572236492e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608459472656,0.0,0.0,0.0001005356098175,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877319335937,0.0,0.0,7.4255425715819e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9621887207031,0.0,0.0,0.0001005354642984,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580993652344,0.0,0.0,0.0004768944927491,287.117919921875,294.1499938964844,295.6996459960937,293.3434143066406,295.41363525390625,295.760009765625,284.9615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885912367555648e-09,0.0010172827169299,-0.0197111424058675,0.0,0.0,0.0,-0.0087222009897232,60.0,15.555028915405272,0.0,-7.055854922555227e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625244140625,0.0,0.0,9.547010995447636e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,0.0001005348603939,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804382324219,0.0,0.0,7.425487274304032e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550476074219,0.0,0.0,0.0001005347148748,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9509582519531,0.0,0.0,0.0004768909711856,287.1064147949219,294.1499938964844,295.6895446777344,293.3231506347656,295.4159851074219,295.7499084472656,284.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884981556571802e-09,0.001017274451442,-0.0197087060660123,0.0,0.0,0.0,-0.0087217381224036,60.0,15.485177040100098,0.0,-7.055744788431184e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481506347656,0.0,0.0,9.546632645651698e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,0.0001005308731691,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658203125,0.0,0.0,7.425192598020658e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407653808594,0.0,0.0,0.0001005307349259,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,0.0004768721119035,287.0834350585937,294.1499938964844,295.6693725585937,293.2822570800781,295.42041015625,295.7297668457031,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172415059059,7.88018628128384e-09,0.0010172337060794,-0.0196961462497711,0.0,0.0,0.0,-0.0087193613871932,60.0,15.346091270446776,0.0,-7.05517564369984e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481506347656,0.0,0.0,9.546632645651698e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.939453125,0.0,0.0,0.0001005308731691,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658203125,0.0,0.0,7.425192598020658e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407653808594,0.0,0.0,0.0001005307349259,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,0.0004768721119035,287.0834350585937,294.1499938964844,295.6693725585937,293.2822570800781,295.42041015625,295.7297668457031,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172415059059,7.88018628128384e-09,0.0010172337060794,-0.0196961462497711,0.0,0.0,0.0,-0.0087193613871932,60.0,15.346091270446776,0.0,-7.05517564369984e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,9.545642387820408e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,0.0001005204467219,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512634277344,0.0,0.0,7.424422074109316e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.0001005203084787,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,0.0004768226644955,287.0606994628906,294.1499938964844,295.649169921875,293.2411499023437,295.42437744140625,295.7096252441406,285.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171353351324,7.867759777013816e-09,0.0010171275353059,-0.0196636021137237,0.0,0.0,0.0,-0.0087132016196846,60.0,15.20823574066162,0.0,-7.053701267523138e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,9.545642387820408e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,0.0001005204467219,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9512634277344,0.0,0.0,7.424422074109316e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.0001005203084787,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,0.0004768226644955,287.0606994628906,294.1499938964844,295.649169921875,293.2411499023437,295.42437744140625,295.7096252441406,285.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171353351324,7.867759777013816e-09,0.0010171275353059,-0.0196636021137237,0.0,0.0,0.0,-0.0087132016196846,60.0,15.20823574066162,0.0,-7.053701267523138e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195251464844,0.0,0.0,9.544083150103688e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,0.0001005040248855,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.936767578125,0.0,0.0,7.423209171975031e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123229980469,0.0,0.0,0.0001005038866424,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,0.000476744811749,287.0381774902344,294.1499938964844,295.6289978027344,293.2000427246094,295.4278869628906,295.68951416015625,285.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169683955609,7.848246497133005e-09,0.0010169605957344,-0.0196124985814094,0.0,0.0,0.0,-0.0087035279721021,60.0,15.071939468383787,0.0,-7.051387029832767e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195251464844,0.0,0.0,9.544083150103688e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,0.0001005040248855,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.936767578125,0.0,0.0,7.423209171975031e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123229980469,0.0,0.0,0.0001005038866424,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,0.000476744811749,287.0381774902344,294.1499938964844,295.6289978027344,293.2000427246094,295.4278869628906,295.68951416015625,285.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169683955609,7.848246497133005e-09,0.0010169605957344,-0.0196124985814094,0.0,0.0,0.0,-0.0087035279721021,60.0,15.071939468383787,0.0,-7.051387029832767e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052734375,0.0,0.0,9.541948384139688e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,0.0001004815349006,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223022460937,0.0,0.0,7.421548070851713e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,0.0001004814039333,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,0.0004766381753142,287.015869140625,294.1499938964844,295.6088256835937,293.1591796875,295.4309387207031,295.6694641113281,285.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821560288334695e-09,0.0010167323052883,-0.0195426065474748,0.0,0.0,0.0,-0.0086902976036071,60.0,14.937492370605469,0.0,-7.048222983030429e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052734375,0.0,0.0,9.541948384139688e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,0.0001004815349006,299.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223022460937,0.0,0.0,7.421548070851713e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,0.0001004814039333,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.894287109375,0.0,0.0,0.0004766381753142,287.015869140625,294.1499938964844,295.6088256835937,293.1591796875,295.4309387207031,295.6694641113281,285.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821560288334695e-09,0.0010167323052883,-0.0195426065474748,0.0,0.0,0.0,-0.0086902976036071,60.0,14.937492370605469,0.0,-7.048222983030429e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,9.540602331981064e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,0.0001004673540592,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91510009765625,0.0,0.0,7.420500332955271e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89111328125,0.0,0.0,0.0001004672230919,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88726806640625,0.0,0.0,0.0004765709454659,287.0048217773437,294.1499938964844,295.5987548828125,293.138916015625,295.4322814941406,295.6594543457031,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165957501158,7.804742629957673e-09,0.0010165879502892,-0.0194985605776309,0.0,0.0,0.0,-0.0086819576099514,60.0,14.871310234069824,0.0,-7.046229200113886e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910827636719,0.0,0.0,9.539160237181932e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828125,0.0,0.0,0.0001004521691356,299.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90789794921875,0.0,0.0,7.419379107886925e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,0.0001004520381684,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,0.0004764989134855,286.99383544921875,294.1499938964844,295.58868408203125,293.11883544921875,295.4335021972656,295.64947509765625,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786735700676672e-09,0.0010164335835725,-0.0194514021277427,0.0,0.0,0.0,-0.0086730290204286,60.0,14.805570602416992,0.0,-7.044094729735664e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.876953125,0.0,0.0,9.535976278129964e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,0.0001004186415229,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935546875,0.0,0.0,7.416902371915057e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700256347656,0.0,0.0,0.0001004185105557,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,0.0004763398901559,286.9719543457031,294.1499938964844,295.56854248046875,293.07928466796875,295.4357604980469,295.6295166015625,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746983499146154e-09,0.0010160943493247,-0.0193472895771265,0.0,0.0,0.0,-0.00865332596004,60.0,14.675289154052734,0.0,-7.039383120854836e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.876953125,0.0,0.0,9.535976278129964e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687744140625,0.0,0.0,0.0001004186415229,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935546875,0.0,0.0,7.416902371915057e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700256347656,0.0,0.0,0.0001004185105557,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,0.0004763398901559,286.9719543457031,294.1499938964844,295.56854248046875,293.07928466796875,295.4357604980469,295.6295166015625,285.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746983499146154e-09,0.0010160943493247,-0.0193472895771265,0.0,0.0,0.0,-0.00865332596004,60.0,14.675289154052734,0.0,-7.039383120854836e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,9.532061085337772e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,0.0001003774086711,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,7.41385665605776e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560485839844,0.0,0.0,0.0001003772777039,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.852294921875,0.0,0.0,0.0004761443415191,286.9503479003906,294.1499938964844,295.5484619140625,293.04071044921875,295.43756103515625,295.6096496582031,285.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698119475207932e-09,0.0010156766511499,-0.0192193146795034,0.0,0.0,0.0,-0.0086291022598743,60.0,14.548304557800291,0.0,-7.0335943291866e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,9.532061085337772e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,0.0001003774086711,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,7.41385665605776e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560485839844,0.0,0.0,0.0001003772777039,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.852294921875,0.0,0.0,0.0004761443415191,286.9503479003906,294.1499938964844,295.5484619140625,293.04071044921875,295.43756103515625,295.6096496582031,285.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698119475207932e-09,0.0010156766511499,-0.0192193146795034,0.0,0.0,0.0,-0.0086291022598743,60.0,14.548304557800291,0.0,-7.0335943291866e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8539123535156,0.0,0.0,9.52909467741847e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,0.0001003461729851,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87017822265625,0.0,0.0,7.411549449898303e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471069335937,0.0,0.0,0.0001003460420179,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434143066406,0.0,0.0,0.000475996203022,286.9366455078125,294.1499938964844,295.5356140136719,293.0166931152344,295.4384765625,295.59698486328125,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661112633172706e-09,0.0010153602343052,-0.0191223919391632,0.0,0.0,0.0,-0.0086107570677995,60.0,14.468432426452637,0.0,-7.02921170159243e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.527410293230788e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0001003284342004,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86505126953125,0.0,0.0,7.410239049931988e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84210205078125,0.0,0.0,0.0001003283032332,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384094238281,0.0,0.0,0.0004759120638482,286.9289245605469,294.1499938964844,295.52838134765625,293.0034484863281,295.4389953613281,295.58984375,285.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640093890870503e-09,0.0010151813039556,-0.0190673414617776,0.0,0.0,0.0,-0.008600341156125,60.0,14.423504829406738,0.0,-7.0267233809318e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,9.522456821287052e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0001002762655843,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85089111328125,0.0,0.0,7.406385702779517e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0001002761346171,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.0004756646230816,286.9076843261719,294.1499938964844,295.50836181640625,292.9676818847656,295.440185546875,295.5700988769531,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578293548249349e-09,0.001014654058963,-0.0189054813235998,0.0,0.0,0.0,-0.0085697099566459,60.0,14.30116844177246,0.0,-7.019408343467148e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348999023437,0.0,0.0,9.522456821287052e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0001002762655843,299.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85089111328125,0.0,0.0,7.406385702779517e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,0.0001002761346171,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8245849609375,0.0,0.0,0.0004756646230816,286.9076843261719,294.1499938964844,295.50836181640625,292.9676818847656,295.440185546875,295.5700988769531,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578293548249349e-09,0.001014654058963,-0.0189054813235998,0.0,0.0,0.0,-0.0085697099566459,60.0,14.30116844177246,0.0,-7.019408343467148e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82794189453125,0.0,0.0,9.51972760958597e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,0.0001002475255518,299.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8438415527344,0.0,0.0,7.404262578347698e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0001002473945845,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81768798828125,0.0,0.0,0.0004755283298436,286.89715576171875,294.1499938964844,295.49835205078125,292.950439453125,295.44061279296875,295.5602722167969,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544247893065403e-09,0.0010143604595214,-0.0188163146376609,0.0,0.0,0.0,-0.0085528194904327,60.0,14.24228286743164,0.0,-7.01538098724086e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210144042969,0.0,0.0,9.516903082840145e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,0.0001002177741611,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,7.402065239148214e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,0.0001002176504698,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8108215332031,0.0,0.0,0.0004753872344736,286.8866882324219,294.1499938964844,295.4883728027344,292.9336853027344,295.4409484863281,295.5504455566406,285.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509014743334319e-09,0.0010140591766685,-0.0187240373343229,0.0,0.0,0.0,-0.0085353534668684,60.0,14.184161186218262,0.0,-7.011213654095627e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,9.510957170277834e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,0.0001001551645458,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,7.397441368084401e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,0.0001001550481305,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.797119140625,0.0,0.0,0.0004750902880914,286.86590576171875,294.1499938964844,295.4684143066406,292.9017028808594,295.44140625,295.5308837890625,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434865167965654e-09,0.0010134279727935,-0.018529824912548,0.0,0.0,0.0,-0.0084986081346869,60.0,14.07009506225586,0.0,-7.002447688364556e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,9.510957170277834e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,0.0001001551645458,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227844238281,0.0,0.0,7.397441368084401e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,0.0001001550481305,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.797119140625,0.0,0.0,0.0004750902880914,286.86590576171875,294.1499938964844,295.4684143066406,292.9017028808594,295.44140625,295.5308837890625,285.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434865167965654e-09,0.0010134279727935,-0.018529824912548,0.0,0.0,0.0,-0.0084986081346869,60.0,14.07009506225586,0.0,-7.002447688364556e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,9.504485205980018e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,0.0001000870106508,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088684082031,0.0,0.0,7.392406405415386e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,0.0001000868869596,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78350830078125,0.0,0.0,0.0004747670027427,286.8453369140625,294.1499938964844,295.4485168457031,292.8720092773437,295.44146728515625,295.51141357421875,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354145736826467e-09,0.0010127372806891,-0.01831841096282,0.0,0.0,0.0,-0.0084585892036557,60.0,13.961555480957031,0.0,-6.992911494307918e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,9.504485205980018e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,0.0001000870106508,299.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088684082031,0.0,0.0,7.392406405415386e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,0.0001000868869596,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78350830078125,0.0,0.0,0.0004747670027427,286.8453369140625,294.1499938964844,295.4485168457031,292.8720092773437,295.44146728515625,295.51141357421875,285.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354145736826467e-09,0.0010127372806891,-0.01831841096282,0.0,0.0,0.0,-0.0084585892036557,60.0,13.961555480957031,0.0,-6.992911494307918e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77978515625,0.0,0.0,9.497618157183751e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0001000146949081,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,7.387065124930814e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,0.0001000145712168,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0004744239849969,286.8250427246094,294.1499938964844,295.4286804199219,292.8448486328125,295.44122314453125,295.4920654296875,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.26851068222345e-09,0.0010120051447302,-0.0180941149592399,0.0,0.0,0.0,-0.0084161376580595,60.0,13.858052253723145,0.0,-6.982801181720788e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77978515625,0.0,0.0,9.497618157183751e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0001000146949081,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,7.387065124930814e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734375,0.0,0.0,0.0001000145712168,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0004744239849969,286.8250427246094,294.1499938964844,295.4286804199219,292.8448486328125,295.44122314453125,295.4920654296875,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.26851068222345e-09,0.0010120051447302,-0.0180941149592399,0.0,0.0,0.0,-0.0084161376580595,60.0,13.858052253723145,0.0,-6.982801181720788e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,9.490372758591548e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,9.993839194066824e-05,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,7.381429168162867e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,9.99382755253464e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,0.0004740620788652,286.8049621582031,294.1499938964844,295.4089050292969,292.8204345703125,295.44061279296875,295.4728088378906,285.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178160732479455e-09,0.0010112324962392,-0.0178574696183204,0.0,0.0,0.0,-0.008371346630156,60.0,13.760242462158203,0.0,-6.972142330141652e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662048339844,0.0,0.0,9.490372758591548e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,9.993839194066824e-05,299.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78125,0.0,0.0,7.381429168162867e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,9.99382755253464e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,0.0004740620788652,286.8049621582031,294.1499938964844,295.4089050292969,292.8204345703125,295.44061279296875,295.4728088378906,285.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178160732479455e-09,0.0010112324962392,-0.0178574696183204,0.0,0.0,0.0,-0.008371346630156,60.0,13.760242462158203,0.0,-6.972142330141652e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,9.486616181675343e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.989883255911992e-05,299.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,7.378507871180773e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,9.989871614379808e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498474121094,0.0,0.0,0.0004738744755741,286.7950439453125,294.1499938964844,295.3990478515625,292.8093566894531,295.44012451171875,295.4632263183594,285.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.131321311248939e-09,0.0010108296992257,-0.0177347883582115,0.0,0.0,0.0,-0.0083481147885322,60.0,13.714315414428713,0.0,-6.966620702542059e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
