time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,9.482794848736376e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,9.985858923755586e-05,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,7.375534914899617e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,9.985847282223403e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,0.0004736835835501,286.78515625,294.1499938964844,295.3891906738281,292.799072265625,295.4395751953125,295.45367431640625,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.0836705390320284e-09,0.001010422129184,-0.017609978094697,0.0,0.0,0.0,-0.0083244917914271,60.0,13.66971492767334,0.0,-6.961004572758611e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,9.474965918343514e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.977614536182956e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,7.369445665972307e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.977602894650772e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298889160156,0.0,0.0,0.0004732925444841,286.7655639648437,294.1499938964844,295.3695678710937,292.7809753417969,295.4383239746094,295.43463134765625,285.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986055733904095e-09,0.0010095899924635,-0.0173542965203523,0.0,0.0,0.0,-0.0082761133089661,60.0,13.58377456665039,0.0,-6.949506570208541e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,9.474965918343514e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.977614536182956e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,7.369445665972307e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.977602894650772e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298889160156,0.0,0.0,0.0004732925444841,286.7655639648437,294.1499938964844,295.3695678710937,292.7809753417969,295.4383239746094,295.43463134765625,285.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986055733904095e-09,0.0010095899924635,-0.0173542965203523,0.0,0.0,0.0,-0.0082761133089661,60.0,13.58377456665039,0.0,-6.949506570208541e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260437011719,0.0,0.0,9.466888877796008e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.969108214136212e-05,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405090332031,0.0,0.0,7.36316287657246e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72003173828125,0.0,0.0,9.969097300199792e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0004728890780825,286.7462158203125,294.1499938964844,295.3500061035156,292.7663879394531,295.43670654296875,295.41571044921875,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.8853460710727185e-09,0.0010087286354973,-0.0170905049890279,0.0,0.0,0.0,-0.0082261860370635,60.0,13.505353927612305,0.0,-6.937654717376064e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260437011719,0.0,0.0,9.466888877796008e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,9.969108214136212e-05,299.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405090332031,0.0,0.0,7.36316287657246e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72003173828125,0.0,0.0,9.969097300199792e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0004728890780825,286.7462158203125,294.1499938964844,295.3500061035156,292.7663879394531,295.43670654296875,295.41571044921875,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.8853460710727185e-09,0.0010087286354973,-0.0170905049890279,0.0,0.0,0.0,-0.0082261860370635,60.0,13.505353927612305,0.0,-6.937654717376064e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,9.460464934818448e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,9.962343756342308e-05,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,7.3581664764788e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,9.962332842405884e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,0.0004725682374555,286.7324523925781,294.1499938964844,295.3360900878906,292.75738525390625,295.43536376953125,295.4022521972656,285.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080494685098,6.805259022968357e-09,0.0010080426000058,-0.0168807301670312,0.0,0.0,0.0,-0.0081864772364497,60.0,13.45251750946045,0.0,-6.928237183956298e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128601074219,0.0,0.0,9.457942360313608e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.95968803181313e-05,299.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,7.356204878306016e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,9.959676390280948e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0004724422469735,286.72711181640625,294.1499938964844,295.3307800292969,292.7540283203125,295.434814453125,295.3970031738281,285.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077819461002,6.773813954197294e-09,0.0010077751940116,-0.0167983639985322,0.0,0.0,0.0,-0.0081708952784538,60.0,13.431970596313477,0.0,-6.924540940644874e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,9.448279888601974e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.949512605089694e-05,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,7.348688814090565e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,9.949501691153272e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0004719595890492,286.70819091796875,294.1499938964844,295.3121032714844,292.7424011230469,295.43267822265625,295.37860107421875,285.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067506227642,6.653354756025465e-09,0.0010067439870908,-0.0164828337728977,0.0,0.0,0.0,-0.008111173287034,60.0,13.361564636230469,-0.0,-6.910391903147683e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,9.448279888601974e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.949512605089694e-05,299.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,7.348688814090565e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,9.949501691153272e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0004719595890492,286.70819091796875,294.1499938964844,295.3121032714844,292.7424011230469,295.43267822265625,295.37860107421875,285.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067506227642,6.653354756025465e-09,0.0010067439870908,-0.0164828337728977,0.0,0.0,0.0,-0.008111173287034,60.0,13.361564636230469,-0.0,-6.910391903147683e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,9.442832379136236e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,9.943774784915148e-05,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,7.344451296376064e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,9.94376459857449e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841735839844,0.0,0.0,0.0004716874682344,286.6988525390625,294.1499938964844,295.302978515625,292.7368469238281,295.4314880371094,295.3695373535156,285.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061695938929,6.585439749073885e-09,0.0010061629582196,-0.0163049362599849,0.0,0.0,0.0,-0.0080775031819939,60.0,13.327363967895508,-0.0,-6.902420324195192e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68670654296875,0.0,0.0,9.437324479222298e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,9.937975119100884e-05,299.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,7.340167212532833e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,9.937964205164462e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,0.0004714123497251,286.6895751953125,294.1499938964844,295.2939453125,292.7314758300781,295.4302062988281,295.3606262207031,285.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005582162179,6.5167822249634355e-09,0.001005575642921,-0.0161250922828912,0.0,0.0,0.0,-0.0080434652045369,60.0,13.293639183044434,-0.0,-6.894367032828086e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,9.426233009435236e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66705322265625,0.0,0.0,9.926295024342836e-05,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,7.331540109589696e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,9.926284110406414e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,0.0004708583292085,286.6711730957031,294.1499938964844,295.2762756347656,292.72125244140625,295.4275207519531,295.343017578125,285.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043998481705,6.3785234871716065e-09,0.0010043934453278,-0.0157629251480102,0.0,0.0,0.0,-0.0079749254509806,60.0,13.227486610412598,-0.0,-6.878163105739078e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,9.426233009435236e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66705322265625,0.0,0.0,9.926295024342836e-05,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,7.331540109589696e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,9.926284110406414e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,0.0004708583292085,286.6711730957031,294.1499938964844,295.2762756347656,292.72125244140625,295.4275207519531,295.343017578125,285.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043998481705,6.3785234871716065e-09,0.0010043934453278,-0.0157629251480102,0.0,0.0,0.0,-0.0079749254509806,60.0,13.227486610412598,-0.0,-6.878163105739078e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,9.415321255801246e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,9.914804104482756e-05,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,7.323053432628512e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,9.914793918142097e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,0.0004703133017756,286.65301513671875,294.1499938964844,295.2590637207031,292.71160888671875,295.4245910644531,295.3257751464844,285.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032366262748,6.242505179443469e-09,0.0010032303398475,-0.015406621620059,0.0,0.0,0.0,-0.0079074949026107,60.0,13.16334629058838,-0.0,-6.86224055357343e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,9.415321255801246e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,9.914804104482756e-05,299.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,7.323053432628512e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65533447265625,0.0,0.0,9.914793918142097e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,0.0004703133017756,286.65301513671875,294.1499938964844,295.2590637207031,292.71160888671875,295.4245910644531,295.3257751464844,285.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032366262748,6.242505179443469e-09,0.0010032303398475,-0.015406621620059,0.0,0.0,0.0,-0.0079074949026107,60.0,13.16334629058838,-0.0,-6.86224055357343e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,9.40520185395144e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,9.904147736961022e-05,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,7.315182301681489e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,9.904137550620362e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396484375,0.0,0.0,0.0004698078264482,286.6351013183594,294.1499938964844,295.2422180175781,292.7025756835937,295.42138671875,295.3089599609375,285.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021576890721,6.1163589748503e-09,0.0010021515190601,-0.0150761744007468,0.0,0.0,0.0,-0.0078449584543704,60.0,13.102237701416016,-0.0,-6.847490396921786e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,9.40520185395144e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,9.904147736961022e-05,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617431640625,0.0,0.0,7.315182301681489e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,9.904137550620362e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396484375,0.0,0.0,0.0004698078264482,286.6351013183594,294.1499938964844,295.2422180175781,292.7025756835937,295.42138671875,295.3089599609375,285.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021576890721,6.1163589748503e-09,0.0010021515190601,-0.0150761744007468,0.0,0.0,0.0,-0.0078449584543704,60.0,13.102237701416016,-0.0,-6.847490396921786e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,9.395862434757872e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.89431282505393e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,7.307917985599488e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,9.89430263871327e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271667480469,0.0,0.0,0.0004693413211498,286.617431640625,294.1499938964844,295.2257385253906,292.694091796875,295.4179992675781,295.29248046875,285.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011616395786,5.99992855399023e-09,0.0010011555859819,-0.0147711727768182,0.0,0.0,0.0,-0.0077872369438409,60.0,13.043611526489258,-0.0,-6.833889898416602e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357116699219,0.0,0.0,9.395862434757872e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.89431282505393e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,7.307917985599488e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,9.89430263871327e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271667480469,0.0,0.0,0.0004693413211498,286.617431640625,294.1499938964844,295.2257385253906,292.694091796875,295.4179992675781,295.29248046875,285.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011616395786,5.99992855399023e-09,0.0010011555859819,-0.0147711727768182,0.0,0.0,0.0,-0.0077872369438409,60.0,13.043611526489258,-0.0,-6.833889898416602e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62945556640625,0.0,0.0,9.391774074174464e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,9.890007640933618e-05,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,7.30473839212209e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,9.889997454592958e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,0.0004691371286753,286.6086730957031,294.1499938964844,295.2176208496094,292.6900329589844,295.41619873046875,295.28436279296875,285.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000726246275,5.948965320357047e-09,0.0010007203090935,-0.0146376676857471,0.0,0.0,0.0,-0.0077619748190045,60.0,13.015542030334473,-0.0,-6.827941234632817e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,9.388106263941154e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,9.886144835036248e-05,299.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363220214844,0.0,0.0,7.301884761545807e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,9.886134648695588e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61480712890625,0.0,0.0,0.0004689538909588,286.6000061035156,294.1499938964844,295.2095947265625,292.6860656738281,295.41436767578125,295.2763366699219,285.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003350907936,5.90322679627775e-09,0.0010003291536122,-0.0145178493112325,0.0,0.0,0.0,-0.0077392999082803,60.0,12.988360404968262,-0.0,-6.822604348144523e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,9.382308053318412e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.880038851406424e-05,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,7.297375123016536e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,9.880028665065764e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025390625,0.0,0.0,0.0004686642787419,286.58282470703125,294.1499938964844,295.1936950683594,292.67852783203125,295.4104919433594,295.2604064941406,285.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997164597734,5.830924187932851e-09,0.0009997106390073,-0.0143284406512975,0.0,0.0,0.0,-0.0077034551650285,60.0,12.936999320983888,-0.0,-6.814172337499258e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,9.382308053318412e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.880038851406424e-05,299.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,7.297375123016536e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,9.880028665065764e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025390625,0.0,0.0,0.0004686642787419,286.58282470703125,294.1499938964844,295.1936950683594,292.67852783203125,295.4104919433594,295.2604064941406,285.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997164597734,5.830924187932851e-09,0.0009997106390073,-0.0143284406512975,0.0,0.0,0.0,-0.0077034551650285,60.0,12.936999320983888,-0.0,-6.814172337499258e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,9.37822405830957e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.87573803286068e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,7.294198439922184e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,9.875727846520022e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0004684602899942,286.5658569335937,294.1499938964844,295.17803955078125,292.6714172363281,295.4064636230469,295.2446594238281,285.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992803679779,5.779980938314111e-09,0.0009992746636271,-0.0141949858516454,0.0,0.0,0.0,-0.0076781981624662,60.0,12.889013290405272,-0.0,-6.808235042399248e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,9.37822405830957e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.87573803286068e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,7.294198439922184e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,9.875727846520022e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0004684602899942,286.5658569335937,294.1499938964844,295.17803955078125,292.6714172363281,295.4064636230469,295.2446594238281,285.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992803679779,5.779980938314111e-09,0.0009992746636271,-0.0141949858516454,0.0,0.0,0.0,-0.0076781981624662,60.0,12.889013290405272,-0.0,-6.808235042399248e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888366699219,0.0,0.0,9.376747038913892e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,9.874182433122768e-05,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,7.293048838619143e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,9.874172246782108e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0004683865408878,286.5524597167969,294.1499938964844,295.1656494140625,292.6659851074219,295.403076171875,295.2321472167969,285.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991228580474,5.761528143466421e-09,0.0009991171536967,-0.01414664555341,0.0,0.0,0.0,-0.0076690521091222,60.0,12.853644371032717,-0.0,-6.806084940080839e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,9.376707748742774e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,9.874140960164368e-05,299.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,7.293019007192925e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811767578125,0.0,0.0,9.87413150141947e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57830810546875,0.0,0.0,0.0004683845909312,286.54913330078125,294.1499938964844,295.1625671386719,292.6646423339844,295.4021911621094,295.2290344238281,285.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991185506805,5.7610320958190195e-09,0.0009991128463298,-0.0141453454270958,0.0,0.0,0.0,-0.0076688057743012,60.0,12.845356941223145,-0.0,-6.806026675576504e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,9.377300011692569e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.874764509731904e-05,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,7.293478847714141e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,9.874755050987004e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,0.0004684141895268,286.5326232910156,294.1499938964844,295.1472473144531,292.6582336425781,295.39776611328125,295.2134704589844,285.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991808328777,5.7683506859973485e-09,0.0009991751285269,-0.0141645185649394,0.0,0.0,0.0,-0.0076724323444068,60.0,12.805455207824709,-0.0,-6.806879326859416e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,9.377300011692569e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.874764509731904e-05,299.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,7.293478847714141e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,9.874755050987004e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,0.0004684141895268,286.5326232910156,294.1499938964844,295.1472473144531,292.6582336425781,295.39776611328125,295.2134704589844,285.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991808328777,5.7683506859973485e-09,0.0009991751285269,-0.0141645185649394,0.0,0.0,0.0,-0.0076724323444068,60.0,12.805455207824709,-0.0,-6.806879326859416e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,9.378609684063122e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,9.876143303699791e-05,299.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,7.294497481780127e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632019042969,0.0,0.0,9.876133844954892e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,0.0004684796149376,286.52447509765625,294.1499938964844,295.1396484375,292.6551208496094,295.3954467773437,295.2056579589844,285.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993206476792,5.784636325500969e-09,0.0009993148269131,-0.01420718152076,0.0,0.0,0.0,-0.0076805083081126,60.0,12.787154197692873,-0.0,-6.808777186506634e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,9.380510891787708e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.878145647235216e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,7.295975956367329e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,9.878136188490316e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544738769531,0.0,0.0,0.0004685746098402,286.516357421875,294.1499938964844,295.1320495605469,292.652099609375,295.3930969238281,295.1978454589844,285.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995229775086,5.80830006313704e-09,0.0009995171567425,-0.0142691722139716,0.0,0.0,0.0,-0.0076922392472624,60.0,12.769864082336426,-0.0,-6.811535513406852e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,9.386130113853142e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.884062455967069e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,7.300345896510407e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,9.88405299722217e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0004688552871812,286.50030517578125,294.1499938964844,295.1169128417969,292.6462097167969,295.3882751464844,295.1821594238281,285.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001206537708,5.878245001866844e-09,0.0010001148330047,-0.0144524052739143,0.0,0.0,0.0,-0.0077269119210541,60.0,12.738221168518066,-0.0,-6.819690412385171e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.550537109375,0.0,0.0,9.386130113853142e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.884062455967069e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,7.300345896510407e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54547119140625,0.0,0.0,9.88405299722217e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,0.0004688552871812,286.50030517578125,294.1499938964844,295.1169128417969,292.6462097167969,295.3882751464844,295.1821594238281,285.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001206537708,5.878245001866844e-09,0.0010001148330047,-0.0144524052739143,0.0,0.0,0.0,-0.0077269119210541,60.0,12.738221168518066,-0.0,-6.819690412385171e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,9.39400852075778e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.892359230434522e-05,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,7.306473708013073e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.892349771689624e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,0.0004692488582804,286.4844665527344,294.1499938964844,295.1017761230469,292.6405334472656,295.3832702636719,295.1663513183594,285.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009596589952,5.9763518578392905e-09,0.0010009536053985,-0.01470941118896,0.0,0.0,0.0,-0.0077755469828844,60.0,12.710376739501951,-0.0,-6.831137966401003e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5387878417969,0.0,0.0,9.39400852075778e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.892359230434522e-05,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,7.306473708013073e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337829589844,0.0,0.0,9.892349771689624e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,0.0004692488582804,286.4844665527344,294.1499938964844,295.1017761230469,292.6405334472656,295.3832702636719,295.1663513183594,285.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009596589952,5.9763518578392905e-09,0.0010009536053985,-0.01470941118896,0.0,0.0,0.0,-0.0077755469828844,60.0,12.710376739501951,-0.0,-6.831137966401003e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,9.404055163031444e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.902938472805543e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389709472656,0.0,0.0,7.314287358894944e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,9.902929014060646e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,0.0004697507247328,286.4688415527344,294.1499938964844,295.0866394042969,292.6350402832031,295.3780517578125,295.150390625,285.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020296322181,6.101466443197978e-09,0.0010020234622061,-0.0150371622294187,0.0,0.0,0.0,-0.0078375721350312,60.0,12.686162948608398,-0.0,-6.845750277761908e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271301269531,0.0,0.0,9.404055163031444e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.902938472805543e-05,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389709472656,0.0,0.0,7.314287358894944e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,9.902929014060646e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,0.0004697507247328,286.4688415527344,294.1499938964844,295.0866394042969,292.6350402832031,295.3780517578125,295.150390625,285.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020296322181,6.101466443197978e-09,0.0010020234622061,-0.0150371622294187,0.0,0.0,0.0,-0.0078375721350312,60.0,12.686162948608398,-0.0,-6.845750277761908e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,9.415941894985735e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.915456030284986e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,7.323532918235287e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,9.915446571540087e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0004703445301856,286.45343017578125,294.1499938964844,295.07147216796875,292.629638671875,295.3726806640625,295.1342163085937,285.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295648843,6.249516903977792e-09,0.0010032894788309,-0.0154249900951981,0.0,0.0,0.0,-0.0079109668731689,60.0,12.66515827178955,-0.0,-6.863061230433233e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,9.415941894985735e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.915456030284986e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,7.323532918235287e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106811523437,0.0,0.0,9.915446571540087e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0004703445301856,286.45343017578125,294.1499938964844,295.07147216796875,292.629638671875,295.3726806640625,295.1342163085937,285.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295648843,6.249516903977792e-09,0.0010032894788309,-0.0154249900951981,0.0,0.0,0.0,-0.0079109668731689,60.0,12.66515827178955,-0.0,-6.863061230433233e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
