time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,9.42252008826472e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.922382014337928e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214233398437,0.0,0.0,7.32864864403382e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,9.92237328318879e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022888183594,0.0,0.0,0.0004706730833277,286.44580078125,294.1499938964844,295.0638427734375,292.6269836425781,295.36993408203125,295.1260681152344,285.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039965854957,6.331441593232512e-09,0.0010039902990683,-0.0156395938247442,0.0,0.0,0.0,-0.0079515818506479,60.0,12.655797958374023,-0.0,-6.872650004652314e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,9.429427882423624e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.929656516760588e-05,299.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5156555175781,0.0,0.0,7.334021211136132e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.499267578125,0.0,0.0,9.92964778561145e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,0.0004710181674454,286.438232421875,294.1499938964844,295.0561828613281,292.62432861328125,295.3671264648437,295.11785888671875,285.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004732446745,6.417482545373332e-09,0.0010047260439023,-0.0158649794757366,0.0,0.0,0.0,-0.0079942364245653,60.0,12.647066116333008,-0.0,-6.8827276322736e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,9.444046736462042e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.945050260284916e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,7.345391350099817e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,9.94504152913578e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0004717484116554,286.4232177734375,294.1499938964844,295.0407409667969,292.6190795898437,295.3613586425781,295.1012878417969,285.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062892688438,6.599566226839215e-09,0.0010062826331704,-0.0163419395685195,0.0,0.0,0.0,-0.0080845011398196,60.0,12.631165504455566,-0.0,-6.904078020397719e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,9.444046736462042e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.945050260284916e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041198730469,0.0,0.0,7.345391350099817e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879455566406,0.0,0.0,9.94504152913578e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0004717484116554,286.4232177734375,294.1499938964844,295.0407409667969,292.6190795898437,295.3613586425781,295.1012878417969,285.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062892688438,6.599566226839215e-09,0.0010062826331704,-0.0163419395685195,0.0,0.0,0.0,-0.0080845011398196,60.0,12.631165504455566,-0.0,-6.904078020397719e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,9.45949723245576e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.961320756701753e-05,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,7.357408321695402e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,9.961312025552616e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47418212890625,0.0,0.0,0.0004725202452391,286.408447265625,294.1499938964844,295.025146484375,292.61383056640625,295.3554077148437,295.08447265625,285.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079352650791,6.792021167711937e-09,0.0010079283965751,-0.0168460570275783,0.0,0.0,0.0,-0.0081799095496535,60.0,12.617137908935549,-0.0,-6.926681095364985e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814453125,0.0,0.0,9.45949723245576e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.961320756701753e-05,299.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,7.357408321695402e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,9.961312025552616e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47418212890625,0.0,0.0,0.0004725202452391,286.408447265625,294.1499938964844,295.025146484375,292.61383056640625,295.3554077148437,295.08447265625,285.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079352650791,6.792021167711937e-09,0.0010079283965751,-0.0168460570275783,0.0,0.0,0.0,-0.0081799095496535,60.0,12.617137908935549,-0.0,-6.926681095364985e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,9.473452519159764e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,9.97601600829512e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,7.36826186766848e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,9.976007277145982e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.0004732173110824,286.39556884765625,294.1499938964844,295.0111999511719,292.6091613769531,295.3500366210937,295.06951904296875,285.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094217723235,6.965842125339351e-09,0.0010094147874042,-0.0173013526946306,0.0,0.0,0.0,-0.0082660801708698,60.0,12.605847358703612,-0.0,-6.947127673129216e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,9.4753377197776e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.97800161712803e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,7.369727973127738e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,9.977992885978892e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,0.0004733114910777,286.39385986328125,294.1499938964844,295.0093078613281,292.6085205078125,295.3492736816406,295.0674743652344,285.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096225887537,6.989326006845431e-09,0.0010096156038343,-0.0173628646880388,0.0,0.0,0.0,-0.008277722634375,60.0,12.604350090026855,-0.0,-6.949892394914059e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,9.491227683611214e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.994734864449129e-05,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,7.38208691473119e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,9.994726133299991e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,0.0004741052689496,286.37945556640625,294.1499938964844,294.9931945800781,292.6031188964844,295.34295654296875,295.0502624511719,285.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187256123586394e-09,0.0010113081661984,-0.0178812947124242,0.0,0.0,0.0,-0.0083758449181914,60.0,12.592252731323242,-0.0,-6.973215249672648e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,9.491227683611214e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.994734864449129e-05,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,7.38208691473119e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,9.994726133299991e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520874023437,0.0,0.0,0.0004741052689496,286.37945556640625,294.1499938964844,294.9931945800781,292.6031188964844,295.34295654296875,295.0502624511719,285.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187256123586394e-09,0.0010113081661984,-0.0178812947124242,0.0,0.0,0.0,-0.0083758449181914,60.0,12.592252731323242,-0.0,-6.973215249672648e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,9.499055158812551e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,0.0001000297706923,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,7.388174708466977e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491271972656,0.0,0.0,0.0001000296833808,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,0.0004744962789118,286.3723449707031,294.1499938964844,294.98504638671875,292.6003723144531,295.3397216796875,295.0415954589844,285.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121489176526,7.284753689162926e-09,0.0010121416999027,-0.0181366614997386,0.0,0.0,0.0,-0.0084241777658462,60.0,12.586316108703612,-0.0,-6.984718936564607e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,9.506711649009958e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0001001103955786,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,7.394130079774186e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,0.0001001103155431,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,0.0004748787323478,286.3652648925781,294.1499938964844,294.976806640625,292.5975952148437,295.3364562988281,295.0328674316406,285.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129645233973,7.380122291067437e-09,0.0010129571892321,-0.0183864496648311,0.0,0.0,0.0,-0.0084714563563466,60.0,12.580324172973633,-0.0,-6.99597961784093e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,9.521330503048377e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,0.0001002643402898,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,7.40550021873787e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.0001002642529783,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,0.0004756090056616,286.3512878417969,294.1499938964844,294.9600524902344,292.5919189453125,295.32977294921875,295.0152587890625,285.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145220439881,7.562212189782258e-09,0.0010145144769921,-0.0188633650541305,0.0,0.0,0.0,-0.0085617275908589,60.0,12.567838668823242,-0.0,-7.01750622056352e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43731689453125,0.0,0.0,9.521330503048377e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,0.0001002643402898,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44805908203125,0.0,0.0,7.40550021873787e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.0001002642529783,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.430419921875,0.0,0.0,0.0004756090056616,286.3512878417969,294.1499938964844,294.9600524902344,292.5919189453125,295.32977294921875,295.0152587890625,285.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145220439881,7.562212189782258e-09,0.0010145144769921,-0.0188633650541305,0.0,0.0,0.0,-0.0085617275908589,60.0,12.567838668823242,-0.0,-7.01750622056352e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,9.534922719467433e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.000100407465652,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,7.416071457555518e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,0.0001004073856165,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0004762879398185,286.3374938964844,294.1499938964844,294.94293212890625,292.58599853515625,295.3228759765625,294.9974365234375,285.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159699013456,7.731506990182881e-09,0.0010159622179344,-0.019306756556034,0.0,0.0,0.0,-0.0086456546559929,60.0,12.554487228393556,-0.0,-7.03754921005384e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,9.534922719467433e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.000100407465652,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,7.416071457555518e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,0.0001004073856165,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0004762879398185,286.3374938964844,294.1499938964844,294.94293212890625,292.58599853515625,295.3228759765625,294.9974365234375,285.4924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159699013456,7.731506990182881e-09,0.0010159622179344,-0.019306756556034,0.0,0.0,0.0,-0.0086456546559929,60.0,12.554487228393556,-0.0,-7.03754921005384e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,9.546957153361292e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0001005341982818,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,7.425431249430403e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0001005341109703,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,0.0004768891085404,286.32391357421875,294.1499938964844,294.92535400390625,292.5798645019531,295.3157958984375,294.9794006347656,285.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172518668696,7.881400421183571e-09,0.0010172439506277,-0.0196993257850408,0.0,0.0,0.0,-0.0087199630215764,60.0,12.539602279663086,-0.0,-7.0553198838752e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,9.546957153361292e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,0.0001005341982818,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,7.425431249430403e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0001005341109703,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,0.0004768891085404,286.32391357421875,294.1499938964844,294.92535400390625,292.5798645019531,295.3157958984375,294.9794006347656,285.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172518668696,7.881400421183571e-09,0.0010172439506277,-0.0196993257850408,0.0,0.0,0.0,-0.0087199630215764,60.0,12.539602279663086,-0.0,-7.0553198838752e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,9.5572839200031e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,0.0001006429374683,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,7.433462451444939e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.0001006428574328,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0004774049448315,286.310546875,294.1499938964844,294.9073181152344,292.57342529296875,295.3085021972656,294.96112060546875,285.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183517588302,8.010009544534569e-09,0.001018343726173,-0.0200361460447311,0.0,0.0,0.0,-0.008783720433712,60.0,12.522841453552246,-0.0,-7.070584473467535e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,9.5572839200031e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,0.0001006429374683,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,7.433462451444939e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.0001006428574328,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0004774049448315,286.310546875,294.1499938964844,294.9073181152344,292.57342529296875,295.3085021972656,294.96112060546875,285.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183517588302,8.010009544534569e-09,0.001018343726173,-0.0200361460447311,0.0,0.0,0.0,-0.008783720433712,60.0,12.522841453552246,-0.0,-7.070584473467535e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,9.561624756315724e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.000100688645034,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,7.436839223373681e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,0.0001006885649985,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,0.0004776217974722,286.303955078125,294.1499938964844,294.89813232421875,292.570068359375,295.3047790527344,294.9518737792969,285.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188136948272,8.064070300406456e-09,0.00101880566217,-0.0201777275651693,0.0,0.0,0.0,-0.0088105192407965,60.0,12.513511657714844,-0.0,-7.077005648170599e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,9.565456275595352e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.000100728997495,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,7.43981872801669e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,0.0001007289174594,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883056640625,0.0,0.0,0.0004778132133651,286.29742431640625,294.1499938964844,294.8887939453125,292.5666198730469,295.3009948730469,294.94256591796875,285.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192216141149,8.111784133291167e-09,0.0010192134650424,-0.0203026812523603,0.0,0.0,0.0,-0.0088341711089015,60.0,12.503561973571776,-0.0,-7.082675779201963e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,9.571520058671013e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,0.000100792844023,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,7.444535003742203e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,0.0001007927712635,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,0.0004781161260325,286.28448486328125,294.1499938964844,294.86968994140625,292.5594482421875,295.2933044433594,294.9237670898437,285.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019868068397,8.187283739857776e-09,0.0010198598029091,-0.0205004047602415,0.0,0.0,0.0,-0.008871603757143,60.0,12.481755256652832,-0.0,-7.091652065582822e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,9.571520058671013e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,0.000100792844023,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,7.444535003742203e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,0.0001007927712635,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,0.0004781161260325,286.28448486328125,294.1499938964844,294.86968994140625,292.5594482421875,295.2933044433594,294.9237670898437,285.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019868068397,8.187283739857776e-09,0.0010198598029091,-0.0205004047602415,0.0,0.0,0.0,-0.008871603757143,60.0,12.481755256652832,-0.0,-7.091652065582822e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.575107105774804e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.000100830620795,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,7.447324605891481e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0001008305407594,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,0.0004782953183166,286.2717590332031,294.1499938964844,294.8500061035156,292.5518798828125,295.2853698730469,294.9045715332031,285.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202497942373,8.231928916302422e-09,0.0010202415287494,-0.0206173229962587,0.0,0.0,0.0,-0.0088937357068061,60.0,12.456524848937988,-0.0,-7.096962661989893e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37432861328125,0.0,0.0,9.575107105774804e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.000100830620795,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,7.447324605891481e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0001008305407594,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,0.0004782953183166,286.2717590332031,294.1499938964844,294.8500061035156,292.5518798828125,295.2853698730469,294.9045715332031,285.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202497942373,8.231928916302422e-09,0.0010202415287494,-0.0206173229962587,0.0,0.0,0.0,-0.0088937357068061,60.0,12.456524848937988,-0.0,-7.096962661989893e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,9.576846059644596e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0001008489271043,299.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,7.448676478816196e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605651855469,0.0,0.0,0.0001008488470688,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583068847656,0.0,0.0,0.0004783821641467,286.259765625,294.1499938964844,294.8295593261719,292.543212890625,295.27752685546875,294.8856201171875,285.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020434545353,8.253543626324245e-09,0.0010204262798652,-0.0206739269196987,0.0,0.0,0.0,-0.0089044505730271,60.0,12.428888320922852,-0.0,-7.099534826693343e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.576908632880075e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0001008495892165,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,7.448725227732211e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0001008495091809,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.0004783853073604,286.25927734375,294.1499938964844,294.8286437988281,292.5428161621094,295.2771911621094,294.8847961425781,285.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204411810263,8.254324335155161e-09,0.0010204329155385,-0.0206759739667177,0.0,0.0,0.0,-0.0089048380032181,60.0,12.4276123046875,-0.0,-7.099627907791729e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,9.578403842169791e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0001008653343887,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,7.449888653354719e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0001008652616292,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,0.0004784600168932,286.2469787597656,294.1499938964844,294.8046569824219,292.5313720703125,295.26873779296875,294.8638610839844,285.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020600204356,8.272907692230547e-09,0.0010205919388681,-0.0207246392965316,0.0,0.0,0.0,-0.0089140515774488,60.0,12.394417762756348,-0.0,-7.101839116785413e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,9.578403842169791e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0001008653343887,299.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,7.449888653354719e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502502441406,0.0,0.0,0.0001008652616292,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,0.0004784600168932,286.2469787597656,294.1499938964844,294.8046569824219,292.5313720703125,295.26873779296875,294.8638610839844,285.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020600204356,8.272907692230547e-09,0.0010205919388681,-0.0207246392965316,0.0,0.0,0.0,-0.0089140515774488,60.0,12.394417762756348,-0.0,-7.101839116785413e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,9.578997560311107e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0001008715844363,299.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,7.450349949067459e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,0.0001008715116768,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,0.0004784896736964,286.2409362792969,294.1499938964844,294.791748046875,292.5247802734375,295.2643737792969,294.85284423828125,285.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206631850451,8.280277796757218e-09,0.0010206548031419,-0.020743940025568,0.0,0.0,0.0,-0.0089177042245864,60.0,12.37608814239502,-0.0,-7.102716637064077e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,9.579510515322907e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.0001008769904728,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,7.450748671544716e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,0.0001008769104373,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.000478515314171,286.2349548339844,294.1499938964844,294.7782592773437,292.5177001953125,295.2599182128906,294.8414306640625,285.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207175510004,8.286647812383308e-09,0.0010207092855125,-0.0207606218755245,0.0,0.0,0.0,-0.008920862339437,60.0,12.356746673583984,-0.0,-7.103474786163133e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,9.5803159638308e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.0001008854669635,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,7.451375131495297e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,0.0001008853942039,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,0.0004785555647686,286.2231140136719,294.1499938964844,294.7495422363281,292.5019226074219,295.25079345703125,294.81744384765625,285.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208031162619,8.296632714177576e-09,0.0010207948507741,-0.0207867696881294,0.0,0.0,0.0,-0.008925812318921,60.0,12.31535530090332,-0.0,-7.104662813617324e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,9.5803159638308e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.0001008854669635,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,7.451375131495297e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,0.0001008853942039,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,0.0004785555647686,286.2231140136719,294.1499938964844,294.7495422363281,292.5019226074219,295.25079345703125,294.81744384765625,285.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208031162619,8.296632714177576e-09,0.0010207948507741,-0.0207867696881294,0.0,0.0,0.0,-0.008925812318921,60.0,12.31535530090332,-0.0,-7.104662813617324e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,9.580796904629096e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,0.00010089053103,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,7.451749115716666e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,0.0001008904582704,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,0.0004785796045325,286.21148681640625,294.1499938964844,294.71875,292.4842529296875,295.2412414550781,294.7916564941406,285.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208539897575,8.302580845054308e-09,0.0010208457242697,-0.0208023469895124,0.0,0.0,0.0,-0.0089287618175148,60.0,12.269882202148438,-0.0,-7.105371224724878e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,9.580796904629096e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,0.00010089053103,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,7.451749115716666e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,0.0001008904582704,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,0.0004785796045325,286.21148681640625,294.1499938964844,294.71875,292.4842529296875,295.2412414550781,294.7916564941406,285.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208539897575,8.302580845054308e-09,0.0010208457242697,-0.0208023469895124,0.0,0.0,0.0,-0.0089287618175148,60.0,12.269882202148438,-0.0,-7.105371224724878e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.581012272974476e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0001008927938528,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,7.451915735146031e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,0.0001008927210932,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,0.000478590343846,286.2000732421875,294.1499938964844,294.6860046386719,292.4648132324219,295.2312927246094,294.7640380859375,285.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208764579147,8.30521074135504e-09,0.0010208681924268,-0.0208092350512743,0.0,0.0,0.0,-0.0089300656691193,60.0,12.220763206481934,-0.0,-7.105684574071347e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.581012272974476e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,0.0001008927938528,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,7.451915735146031e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,0.0001008927210932,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,0.000478590343846,286.2000732421875,294.1499938964844,294.6860046386719,292.4648132324219,295.2312927246094,294.7640380859375,285.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208764579147,8.30521074135504e-09,0.0010208681924268,-0.0208092350512743,0.0,0.0,0.0,-0.0089300656691193,60.0,12.220763206481934,-0.0,-7.105684574071347e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,9.580982441548258e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,0.0001008924737107,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,7.451892452081665e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.000100892408227,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,0.0004785888886544,286.1889038085937,294.1499938964844,294.6514587402344,292.4437561035156,295.2209167480469,294.734619140625,285.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872965455,8.30479507385462e-09,0.0010208645835518,-0.020808145403862,0.0,0.0,0.0,-0.0089298589155077,60.0,12.168269157409668,-0.0,-7.105634836079845e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
