time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063659667969,0.0,0.0,9.580982441548258e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,0.0001008924737107,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154602050781,0.0,0.0,7.451892452081665e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.000100892408227,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,0.0004785888886544,286.1889038085937,294.1499938964844,294.6514587402344,292.4437561035156,295.2209167480469,294.734619140625,285.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872965455,8.30479507385462e-09,0.0010208645835518,-0.020808145403862,0.0,0.0,0.0,-0.0089298589155077,60.0,12.168269157409668,-0.0,-7.105634836079845e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,9.580874757375568e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,0.0001008913386613,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,7.451808778569102e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0001008912659017,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,0.0004785835044458,286.1833801269531,294.1499938964844,294.63360595703125,292.43267822265625,295.21551513671875,294.7191772460937,285.6112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208612075075,8.303428167266702e-09,0.0010208529420197,-0.0208045672625303,0.0,0.0,0.0,-0.008929181843996,60.0,12.140694618225098,-0.0,-7.105472121793356e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,9.580722689861432e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,0.0001008897379506,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,7.451690180459991e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,0.000100889672467,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,0.0004785759083461,286.17791748046875,294.1499938964844,294.6153259277344,292.4212646484375,295.21002197265625,294.70330810546875,285.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208447929471,8.301512366415409e-09,0.0010208365274593,-0.0207995492964983,0.0,0.0,0.0,-0.0089282318949699,60.0,12.112444877624512,-0.0,-7.105244037575177e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,9.58030141191557e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,0.0001008853068924,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,7.451362762367353e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,0.0001008852341328,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0004785548953805,286.1671447753906,294.1499938964844,294.5777587890625,292.3974914550781,295.1986999511719,294.6705322265625,285.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.296221487569255e-09,0.0010207913583144,-0.0207856930792331,0.0,0.0,0.0,-0.0089256092905998,60.0,12.054280281066896,-0.0,-7.104614496711292e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,9.58030141191557e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2837219238281,0.0,0.0,0.0001008853068924,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,7.451362762367353e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843933105469,0.0,0.0,0.0001008852341328,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0004785548953805,286.1671447753906,294.1499938964844,294.5777587890625,292.3974914550781,295.1986999511719,294.6705322265625,285.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.296221487569255e-09,0.0010207913583144,-0.0207856930792331,0.0,0.0,0.0,-0.0089256092905998,60.0,12.054280281066896,-0.0,-7.104614496711292e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,9.579697507433592e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,0.0001008789477054,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,7.450892735505477e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,0.0001008788749459,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.0004785247438121,286.1565856933594,294.1499938964844,294.53887939453125,292.37255859375,295.1868591308594,294.6361999511719,285.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207348968833,8.288656871968671e-09,0.0010207266313955,-0.0207658819854259,0.0,0.0,0.0,-0.0089218588545918,60.0,11.99349594116211,-0.0,-7.103713528522348e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,9.579697507433592e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,0.0001008789477054,299.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,7.450892735505477e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,0.0001008788749459,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734680175781,0.0,0.0,0.0004785247438121,286.1565856933594,294.1499938964844,294.53887939453125,292.37255859375,295.1868591308594,294.6361999511719,285.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207348968833,8.288656871968671e-09,0.0010207266313955,-0.0207658819854259,0.0,0.0,0.0,-0.0089218588545918,60.0,11.99349594116211,-0.0,-7.103713528522348e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,9.57895681494847e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,0.0001008711406029,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,7.450315752066672e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,0.0001008710678433,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0004784877528436,286.146240234375,294.1499938964844,294.4989318847656,292.3466491699219,295.174560546875,294.6004333496094,285.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206556180492,8.279378072018062e-09,0.0010206473525613,-0.020741581916809,0.0,0.0,0.0,-0.0089172590523958,60.0,11.930522918701172,-0.0,-7.102609345110977e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,9.57895681494847e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,0.0001008711406029,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,7.450315752066672e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,0.0001008710678433,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0004784877528436,286.146240234375,294.1499938964844,294.4989318847656,292.3466491699219,295.174560546875,294.6004333496094,285.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206556180492,8.279378072018062e-09,0.0010206473525613,-0.020741581916809,0.0,0.0,0.0,-0.0089172590523958,60.0,11.930522918701172,-0.0,-7.102609345110977e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,9.578093886375429e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,0.0001008620529319,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,7.449644908774644e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0001008619874482,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,0.0004784446791745,286.1361083984375,294.1499938964844,294.4580078125,292.3199462890625,295.16168212890625,294.5633239746094,285.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205633006989,8.268587592397125e-09,0.0010205550352111,-0.0207133255898952,0.0,0.0,0.0,-0.0089119095355272,60.0,11.86561679840088,-0.0,-7.101324683844723e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,9.578093886375429e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,0.0001008620529319,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,7.449644908774644e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,0.0001008619874482,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,0.0004784446791745,286.1361083984375,294.1499938964844,294.4580078125,292.3199462890625,295.16168212890625,294.5633239746094,285.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205633006989,8.268587592397125e-09,0.0010205550352111,-0.0207133255898952,0.0,0.0,0.0,-0.0089119095355272,60.0,11.86561679840088,-0.0,-7.101324683844723e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,9.57762895268388e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,0.0001008571562124,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,7.449283293681219e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,0.0001008570907288,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518310546875,0.0,0.0,0.0004784214543178,286.131103515625,294.1499938964844,294.4372253417969,292.30633544921875,295.1550598144531,294.54425048828125,285.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205135913565,8.262772688283349e-09,0.0010205053258687,-0.0206980966031551,0.0,0.0,0.0,-0.0089090270921587,60.0,11.832507133483888,-0.0,-7.100632615220094e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,9.577147284289822e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,0.0001008520848699,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,7.448908581864089e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0001008520193863,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,0.00047839738545,286.1261901855469,294.1499938964844,294.41632080078125,292.2925720214844,295.14825439453125,294.5249328613281,285.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020462019369,8.256749950419362e-09,0.0010204537538811,-0.0206823255866765,0.0,0.0,0.0,-0.0089060412719845,60.0,11.799081802368164,-0.0,-7.099916388142449e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,9.57615120569244e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,0.0001008415929391,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,7.448133692378178e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0001008415274554,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0004783476470038,286.116455078125,294.1499938964844,294.3739929199219,292.2646789550781,295.1343994140625,294.4857482910156,285.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244296800796747e-09,0.001020347350277,-0.0206497125327587,0.0,0.0,0.0,-0.0088998675346374,60.0,11.73158359527588,-0.0,-7.098434195995651e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,9.57615120569244e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,0.0001008415929391,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,7.448133692378178e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0001008415274554,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0004783476470038,286.116455078125,294.1499938964844,294.3739929199219,292.2646789550781,295.1343994140625,294.4857482910156,285.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244296800796747e-09,0.001020347350277,-0.0206497125327587,0.0,0.0,0.0,-0.0088998675346374,60.0,11.73158359527588,-0.0,-7.098434195995651e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.575109288562088e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,0.000100830620795,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,7.447323150699958e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.0001008305625873,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0004782956384588,286.1069030761719,294.1499938964844,294.33123779296875,292.2364501953125,295.1200256347656,294.4456787109375,285.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231278769699202e-09,0.0010202360572293,-0.0206156186759471,0.0,0.0,0.0,-0.0088934144005179,60.0,11.663056373596191,-0.0,-7.096885212831694e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.575109288562088e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,0.000100830620795,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,7.447323150699958e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,0.0001008305625873,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0004782956384588,286.1069030761719,294.1499938964844,294.33123779296875,292.2364501953125,295.1200256347656,294.4456787109375,285.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231278769699202e-09,0.0010202360572293,-0.0206156186759471,0.0,0.0,0.0,-0.0088934144005179,60.0,11.663056373596191,-0.0,-7.096885212831694e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,9.574060823069884e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,0.0001008195831673,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,7.446507515851408e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001008195176837,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0004782432806678,286.0975646972656,294.1499938964844,294.2882080078125,292.20806884765625,295.1051330566406,294.4049072265625,285.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218173697116526e-09,0.0010201239492744,-0.0205812994390726,0.0,0.0,0.0,-0.0088869174942374,60.0,11.593913078308104,-0.0,-7.095326282069436e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,9.574060823069884e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,0.0001008195831673,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,7.446507515851408e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001008195176837,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0004782432806678,286.0975646972656,294.1499938964844,294.2882080078125,292.20806884765625,295.1051330566406,294.4049072265625,285.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201322147622,8.218173697116526e-09,0.0010201239492744,-0.0205812994390726,0.0,0.0,0.0,-0.0088869174942374,60.0,11.593913078308104,-0.0,-7.095326282069436e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,9.573033457854764e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,0.0001008087565423,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,7.44570788810961e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0001008086983347,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,0.0004781919706147,286.08843994140625,294.1499938964844,294.2450866699219,292.1796264648437,295.0897216796875,294.3635559082031,285.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200223186984,8.205331525346082e-09,0.0010200141696259,-0.0205476693809032,0.0,0.0,0.0,-0.0088805509731173,60.0,11.524478912353516,-0.0,-7.093798615187552e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,9.573033457854764e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,0.0001008087565423,299.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,7.44570788810961e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0001008086983347,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,0.0004781919706147,286.08843994140625,294.1499938964844,294.2450866699219,292.1796264648437,295.0897216796875,294.3635559082031,285.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200223186984,8.205331525346082e-09,0.0010200141696259,-0.0205476693809032,0.0,0.0,0.0,-0.0088805509731173,60.0,11.524478912353516,-0.0,-7.093798615187552e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21600341796875,0.0,0.0,9.572543058311568e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,0.0001008035906124,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,7.445326627930626e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126770019531,0.0,0.0,0.0001008035324048,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.0004781674651894,286.0839538574219,294.1499938964844,294.2235107421875,292.1654357910156,295.081787109375,294.3426818847656,285.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199699318036,8.199198653358053e-09,0.0010199616663157,-0.0205316077917814,0.0,0.0,0.0,-0.0088775102049112,60.0,11.489768028259276,-0.0,-7.093068887797926e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,9.5720672106836e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081604003906,0.0,0.0,0.0001007985774776,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,7.444956281688064e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,0.00010079851927,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069396972656,0.0,0.0,0.0004781436873599,286.0795288085937,294.1499938964844,294.2019958496094,292.1513061523437,295.07373046875,294.3217468261719,285.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019919058308,8.193249634302902e-09,0.0010199109092354,-0.0205160286277532,0.0,0.0,0.0,-0.00887456163764,60.0,11.455130577087402,-0.0,-7.092361897775845e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,9.571157715981826e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,0.0001007890023174,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,7.444249058607966e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0001007889441098,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,0.0004780982853844,286.0707702636719,294.1499938964844,294.1591491699219,292.123291015625,295.057373046875,294.27978515625,285.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.1818791741739e-09,0.0010198135860264,-0.0204862523823976,0.0,0.0,0.0,-0.0088689243420958,60.0,11.386067390441896,-0.0,-7.091009734949695e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,9.571157715981826e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,0.0001007890023174,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,7.444249058607966e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0001007889441098,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991882324219,0.0,0.0,0.0004780982853844,286.0707702636719,294.1499938964844,294.1591491699219,292.123291015625,295.057373046875,294.27978515625,285.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.1818791741739e-09,0.0010198135860264,-0.0204862523823976,0.0,0.0,0.0,-0.0088689243420958,60.0,11.386067390441896,-0.0,-7.091009734949695e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,9.570371912559494e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927185058594,0.0,0.0,0.0001007807295536,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,7.443637150572613e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.00010078066407,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0004780590243171,286.0622253417969,294.1499938964844,294.1166687011719,292.0957336425781,295.04052734375,294.2377319335937,285.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172050591781499e-09,0.001019729534164,-0.0204605124890804,0.0,0.0,0.0,-0.008864052593708,60.0,11.317676544189451,-0.0,-7.089840892149368e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,9.570371912559494e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927185058594,0.0,0.0,0.0001007807295536,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,7.443637150572613e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.00010078066407,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0004780590243171,286.0622253417969,294.1499938964844,294.1166687011719,292.0957336425781,295.04052734375,294.2377319335937,285.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172050591781499e-09,0.001019729534164,-0.0204605124890804,0.0,0.0,0.0,-0.008864052593708,60.0,11.317676544189451,-0.0,-7.089840892149368e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,9.569729445502162e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852111816406,0.0,0.0,0.0001007739556371,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,7.443137292284518e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0001007738974294,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0004780269227921,286.0538635253906,294.1499938964844,294.0747375488281,292.0687866210937,295.0232238769531,294.1957397460937,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196688817813,8.164002807120596e-09,0.0010196607327088,-0.0204394347965717,0.0,0.0,0.0,-0.0088600628077983,60.0,11.250333786010742,-0.0,-7.0888837910843e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,9.569729445502162e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852111816406,0.0,0.0,0.0001007739556371,299.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,7.443137292284518e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0001007738974294,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840209960937,0.0,0.0,0.0004780269227921,286.0538635253906,294.1499938964844,294.0747375488281,292.0687866210937,295.0232238769531,294.1957397460937,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196688817813,8.164002807120596e-09,0.0010196607327088,-0.0204394347965717,0.0,0.0,0.0,-0.0088600628077983,60.0,11.250333786010742,-0.0,-7.0888837910843e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,9.56925578066148e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,0.0001007689716061,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,7.442769128829241e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0001007689133984,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0004780032904818,286.04559326171875,294.1499938964844,294.0335693359375,292.0426025390625,295.0057067871094,294.15386962890625,285.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.15806622256332e-09,0.0010196099756285,-0.0204238891601562,0.0,0.0,0.0,-0.0088571198284626,60.0,11.18387508392334,-0.0,-7.088177511604955e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,9.56925578066148e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,0.0001007689716061,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,7.442769128829241e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0001007689133984,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0004780032904818,286.04559326171875,294.1499938964844,294.0335693359375,292.0426025390625,295.0057067871094,294.15386962890625,285.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.15806622256332e-09,0.0010196099756285,-0.0204238891601562,0.0,0.0,0.0,-0.0088571198284626,60.0,11.18387508392334,-0.0,-7.088177511604955e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,9.569096437189728e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,0.0001007672908599,299.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,7.442644709954038e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17462158203125,0.0,0.0,0.0001007672326522,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17291259765625,0.0,0.0,0.0004779953451361,286.04156494140625,294.1499938964844,294.0132751464844,292.02984619140625,294.99676513671875,294.1330871582031,285.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196010116487,8.156061603870057e-09,0.0010195928625762,-0.0204186383634805,0.0,0.0,0.0,-0.0088561251759529,60.0,11.151411056518556,-0.0,-7.087939479788474e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,9.568988753017038e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,0.0001007661558105,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,7.442561036441475e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0001007660976029,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,0.0004779899609275,286.0375366210937,294.1499938964844,293.9932556152344,292.0173645019531,294.9877319335937,294.1123962402344,285.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195893701165,8.154702690887916e-09,0.001019581221044,-0.0204150807112455,0.0,0.0,0.0,-0.0088554518297314,60.0,11.119420051574709,-0.0,-7.087777476044721e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,9.568950190441684e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,0.0001007657483569,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,7.442530477419496e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0001007656901492,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0004779880400747,286.0296630859375,294.1499938964844,293.9540100097656,291.9931945800781,294.9693908691406,294.0714416503906,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154182218333972e-09,0.0010195766808465,-0.0204137153923511,0.0,0.0,0.0,-0.0088551938533782,60.0,11.056879997253418,-0.0,-7.08771565882671e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,9.568950190441684e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.0,0.0,0.0001007657483569,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,7.442530477419496e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0001007656901492,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0004779880400747,286.0296630859375,294.1499938964844,293.9540100097656,291.9931945800781,294.9693908691406,294.0714416503906,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154182218333972e-09,0.0010195766808465,-0.0204137153923511,0.0,0.0,0.0,-0.0088551938533782,60.0,11.056879997253418,-0.0,-7.08771565882671e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,9.56917501753196e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,0.0001007681203191,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,7.442705827997997e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0001007680621114,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,0.000477999303257,286.0220031738281,294.1499938964844,293.9159851074219,291.97027587890625,294.9506530761719,294.0311889648437,285.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156952446825017e-09,0.0010196004295721,-0.0204209722578525,0.0,0.0,0.0,-0.0088565675541758,60.0,10.99668788909912,-0.0,-7.088045350656105e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,9.56917501753196e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,0.0001007681203191,299.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,7.442705827997997e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566467285156,0.0,0.0,0.0001007680621114,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,0.000477999303257,286.0220031738281,294.1499938964844,293.9159851074219,291.97027587890625,294.9506530761719,294.0311889648437,285.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156952446825017e-09,0.0010196004295721,-0.0204209722578525,0.0,0.0,0.0,-0.0088565675541758,60.0,10.99668788909912,-0.0,-7.088045350656105e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,9.569690882926808e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,0.0001007735481834,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,7.443106733262539e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0001007734899758,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.000478025060147,286.01446533203125,294.1499938964844,293.8793334960937,291.94879150390625,294.9316101074219,293.99176025390625,285.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.1633402260195e-09,0.0010196550283581,-0.0204377006739377,0.0,0.0,0.0,-0.0088597340509295,60.0,10.938976287841797,-0.0,-7.08880492084063e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15264892578125,0.0,0.0,9.569690882926808e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,0.0001007735481834,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,7.443106733262539e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,0.0001007734899758,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.000478025060147,286.01446533203125,294.1499938964844,293.8793334960937,291.94879150390625,294.9316101074219,293.99176025390625,285.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.1633402260195e-09,0.0010196550283581,-0.0204377006739377,0.0,0.0,0.0,-0.0088597340509295,60.0,10.938976287841797,-0.0,-7.08880492084063e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
