time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.57052325247787e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0001007823084364,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,7.44375356589444e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0001007822502288,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0004780666495207,286.00714111328125,294.1499938964844,293.84423828125,291.9288635253906,294.9122619628906,293.953369140625,285.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173672405575871e-09,0.0010197433875873,-0.0204647593200206,0.0,0.0,0.0,-0.0088648563250899,60.0,10.884296417236328,-0.0,-7.090033449230759e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,9.57052325247787e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0001007823084364,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,7.44375356589444e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,0.0001007822502288,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0004780666495207,286.00714111328125,294.1499938964844,293.84423828125,291.9288635253906,294.9122619628906,293.953369140625,285.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173672405575871e-09,0.0010197433875873,-0.0204647593200206,0.0,0.0,0.0,-0.0088648563250899,60.0,10.884296417236328,-0.0,-7.090033449230759e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,9.571068221703172e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,0.000100788049167,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,7.444177754223347e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0001007879909593,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.000478093890706,286.0035705566406,294.1499938964844,293.82733154296875,291.9195251464844,294.9024963378906,293.93463134765625,285.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198095114901,8.180447430561344e-09,0.0010198012460023,-0.0204825028777122,0.0,0.0,0.0,-0.0088682146742939,60.0,10.858180046081545,-0.0,-7.090839204693111e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,9.571696864441036e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13555908203125,0.0,0.0,0.0001007946702884,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459350585937,0.0,0.0,7.44466669857502e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001007946120807,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0004781252937391,286.0,294.1499938964844,293.8108825683594,291.9106750488281,294.8926696777344,293.9161682128906,285.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198763338848,8.188262512476285e-09,0.001019868068397,-0.0205029677599668,0.0,0.0,0.0,-0.0088720889762043,60.0,10.832880020141602,-0.0,-7.091768594591485e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,9.573229908710346e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289367675781,0.0,0.0,0.0001008108156383,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,7.445858500432223e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001008107574307,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0004782018950209,285.9930419921875,294.1499938964844,293.7794189453125,291.89434814453125,294.872802734375,293.8803100585937,285.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200394317507,8.207331703147247e-09,0.0010200311662629,-0.020552909001708,0.0,0.0,0.0,-0.0088815428316593,60.0,10.78492259979248,-0.0,-7.094036647004033e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,9.573229908710346e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289367675781,0.0,0.0,0.0001008108156383,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,7.445858500432223e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001008107574307,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0004782018950209,285.9930419921875,294.1499938964844,293.7794189453125,291.89434814453125,294.872802734375,293.8803100585937,285.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200394317507,8.207331703147247e-09,0.0010200311662629,-0.020552909001708,0.0,0.0,0.0,-0.0088815428316593,60.0,10.78492259979248,-0.0,-7.094036647004033e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,9.57514057517983e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224670410156,0.0,0.0,0.0001008309336612,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,7.447344978572801e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0001008308827294,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,0.0004782973555848,285.9862365722656,294.1499938964844,293.75,291.880126953125,294.852783203125,293.84600830078125,285.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202426929026,8.231102910372101e-09,0.0010202344274148,-0.0206151604652404,0.0,0.0,0.0,-0.0088933268561959,60.0,10.740941047668455,-0.0,-7.096864607092358e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12579345703125,0.0,0.0,9.57514057517983e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224670410156,0.0,0.0,0.0001008309336612,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,7.447344978572801e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0001008308827294,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,0.0004782973555848,285.9862365722656,294.1499938964844,293.75,291.880126953125,294.852783203125,293.84600830078125,285.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202426929026,8.231102910372101e-09,0.0010202344274148,-0.0206151604652404,0.0,0.0,0.0,-0.0088933268561959,60.0,10.740941047668455,-0.0,-7.096864607092358e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.577316086506472e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160888671875,0.0,0.0,0.0001008538383757,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,7.449036638718098e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,0.000100853787444,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0004784060292877,285.9796447753906,294.1499938964844,293.721923828125,291.8681030273437,294.83258056640625,293.8133239746094,285.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.25817547678298e-09,0.0010204658610746,-0.0206860583275556,0.0,0.0,0.0,-0.0089067472144961,60.0,10.701136589050291,-0.0,-7.100086207856293e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,9.577316086506472e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160888671875,0.0,0.0,0.0001008538383757,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,7.449036638718098e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,0.000100853787444,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,0.0004784060292877,285.9796447753906,294.1499938964844,293.721923828125,291.8681030273437,294.83258056640625,293.8133239746094,285.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.25817547678298e-09,0.0010204658610746,-0.0206860583275556,0.0,0.0,0.0,-0.0089067472144961,60.0,10.701136589050291,-0.0,-7.100086207856293e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,9.57958764047362e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098327636719,0.0,0.0,0.0001008777544484,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,7.450802513631061e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0001008777035167,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0004785194760188,285.97320556640625,294.1499938964844,293.6943359375,291.8582763671875,294.8122253417969,293.781982421875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286437314097839e-09,0.0010207075392827,-0.0207600705325603,0.0,0.0,0.0,-0.0089207580313086,60.0,10.665534019470217,-0.0,-7.103449206624647e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,9.57958764047362e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098327636719,0.0,0.0,0.0001008777544484,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11968994140625,0.0,0.0,7.450802513631061e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0001008777035167,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0004785194760188,285.97320556640625,294.1499938964844,293.6943359375,291.8582763671875,294.8122253417969,293.781982421875,285.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286437314097839e-09,0.0010207075392827,-0.0207600705325603,0.0,0.0,0.0,-0.0089207580313086,60.0,10.665534019470217,-0.0,-7.103449206624647e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,9.58074742811732e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10675048828125,0.0,0.0,0.0001008899707812,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.45170473237522e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0001008899198495,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0004785774508491,285.97003173828125,294.1499938964844,293.6807556152344,291.8541564941406,294.802001953125,293.7667541503906,285.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300874654310064e-09,0.0010208310559391,-0.0207978785037994,0.0,0.0,0.0,-0.0089279152452945,60.0,10.649333953857422,-0.0,-7.10516800950245e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10693359375,0.0,0.0,9.58191740210168e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10369873046875,0.0,0.0,0.0001009022889775,299.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,7.452614954672754e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10418701171875,0.0,0.0,0.0001009022380458,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0004786358622368,285.9669494628906,294.1499938964844,293.66729736328125,291.8505554199219,294.791748046875,293.75177001953125,285.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315431898608951e-09,0.0010209555039182,-0.0208360012620687,0.0,0.0,0.0,-0.0089351320639252,60.0,10.634079933166504,-0.0,-7.106901023234968e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,9.58426608121954e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09771728515625,0.0,0.0,0.0001009270199574,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,7.454441947629675e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001009269690257,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.0004787532088812,285.9608764648437,294.1499938964844,293.6407470703125,291.84478759765625,294.7711486816406,293.7225036621094,285.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212138295173,8.344666291293379e-09,0.0010212054476141,-0.0209125578403472,0.0,0.0,0.0,-0.0089496243745088,60.0,10.606355667114258,-0.0,-7.110381972097457e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,9.58426608121954e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09771728515625,0.0,0.0,0.0001009270199574,299.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,7.454441947629675e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001009269690257,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.0004787532088812,285.9608764648437,294.1499938964844,293.6407470703125,291.84478759765625,294.7711486816406,293.7225036621094,285.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212138295173,8.344666291293379e-09,0.0010212054476141,-0.0209125578403472,0.0,0.0,0.0,-0.0089496243745088,60.0,10.606355667114258,-0.0,-7.110381972097457e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,9.586597298039123e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918273925781,0.0,0.0,0.0001009515690384,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,7.456254388671368e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,0.0001009515181067,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.0,0.0,0.0004788696533069,285.9549560546875,294.1499938964844,293.61474609375,291.8408508300781,294.7504272460937,293.69403076171875,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214619105681,8.373676863016044e-09,0.001021453528665,-0.0209885314106941,0.0,0.0,0.0,-0.0089640067890286,60.0,10.582289695739746,-0.0,-7.113837341421458e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,9.586597298039123e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918273925781,0.0,0.0,0.0001009515690384,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,7.456254388671368e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,0.0001009515181067,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.0,0.0,0.0004788696533069,285.9549560546875,294.1499938964844,293.61474609375,291.8408508300781,294.7504272460937,293.69403076171875,285.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214619105681,8.373676863016044e-09,0.001021453528665,-0.0209885314106941,0.0,0.0,0.0,-0.0089640067890286,60.0,10.582289695739746,-0.0,-7.113837341421458e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,9.5888739451766e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860595703125,0.0,0.0,0.0001009755433187,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,7.45802535675466e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.000100975492387,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,0.0004789833910763,285.94921875,294.1499938964844,293.5892639160156,291.8386535644531,294.7296142578125,293.6663513183594,285.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217042872682,8.402011530961317e-09,0.0010216957889497,-0.0210627317428588,0.0,0.0,0.0,-0.0089780529960989,60.0,10.561626434326172,-0.0,-7.117213129959056e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,9.5888739451766e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860595703125,0.0,0.0,0.0001009755433187,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,7.45802535675466e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.000100975492387,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,0.0004789833910763,285.94921875,294.1499938964844,293.5892639160156,291.8386535644531,294.7296142578125,293.6663513183594,285.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217042872682,8.402011530961317e-09,0.0010216957889497,-0.0210627317428588,0.0,0.0,0.0,-0.0089780529960989,60.0,10.561626434326172,-0.0,-7.117213129959056e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834655761719,0.0,0.0,9.591060370439664e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,0.0001009985644486,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,7.459725748049095e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0001009985207929,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0004790926468558,285.94366455078125,294.1499938964844,293.5643310546875,291.83807373046875,294.708740234375,293.63934326171875,285.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219370014965,8.42922265320567e-09,0.001021928503178,-0.0211339928209781,0.0,0.0,0.0,-0.0089915432035923,60.0,10.54412841796875,-0.0,-7.120455336462328e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834655761719,0.0,0.0,9.591060370439664e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,0.0001009985644486,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,7.459725748049095e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809020996094,0.0,0.0,0.0001009985207929,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0004790926468558,285.94366455078125,294.1499938964844,293.5643310546875,291.83807373046875,294.708740234375,293.63934326171875,285.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219370014965,8.42922265320567e-09,0.001021928503178,-0.0211339928209781,0.0,0.0,0.0,-0.0089915432035923,60.0,10.54412841796875,-0.0,-7.120455336462328e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,9.592097194399685e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776672363281,0.0,0.0,0.000101009485661,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,7.460531924152747e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0001010094347293,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,0.0004791444225702,285.94097900390625,294.1499938964844,293.55206298828125,291.8383483886719,294.6982421875,293.62615966796875,285.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220472468063,8.442122556573395e-09,0.0010220387484878,-0.0211677737534046,0.0,0.0,0.0,-0.0089979376643896,60.0,10.53684425354004,-0.0,-7.121992950942514e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,9.59310054895468e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,0.0001010200503515,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,7.461311906808987e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.0001010199994198,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,0.0004791945393662,285.9383544921875,294.1499938964844,293.5399169921875,291.8389892578125,294.687744140625,293.6131286621094,285.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221539996564,8.454609456975959e-09,0.0010221455013379,-0.0212004724889993,0.0,0.0,0.0,-0.009004128165543,60.0,10.530244827270508,-0.0,-7.123480827431194e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,9.595025039743632e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.069580078125,0.0,0.0,0.0001010403138934,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,7.462809298885986e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,0.0001010402702377,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,0.0004792906984221,285.9331359863281,294.1499938964844,293.5160827636719,291.84130859375,294.6667175292969,293.5874328613281,285.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223588906228,8.478559188063173e-09,0.0010223503923043,-0.0212631896138191,0.0,0.0,0.0,-0.0090160006657242,60.0,10.51838207244873,-0.0,-7.126336498686214e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,9.595025039743632e-05,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.069580078125,0.0,0.0,0.0001010403138934,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,7.462809298885986e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,0.0001010402702377,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,0.0004792906984221,285.9331359863281,294.1499938964844,293.5160827636719,291.84130859375,294.6667175292969,293.5874328613281,285.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223588906228,8.478559188063173e-09,0.0010223503923043,-0.0212631896138191,0.0,0.0,0.0,-0.0090160006657242,60.0,10.51838207244873,-0.0,-7.126336498686214e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,9.596729796612637e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.0001010582636808,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,7.464134250767529e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.0001010582200251,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.00047937585623,285.9281616210937,294.1499938964844,293.4927673339844,291.8448791503906,294.6456298828125,293.5624389648437,285.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225401492789,8.499765336011933e-09,0.0010225316509604,-0.0213187225162982,0.0,0.0,0.0,-0.0090265134349465,60.0,10.509357452392578,-0.0,-7.12886460974005e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672607421875,0.0,0.0,9.596729796612637e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.0001010582636808,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,7.464134250767529e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.0001010582200251,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.00047937585623,285.9281616210937,294.1499938964844,293.4927673339844,291.8448791503906,294.6456298828125,293.5624389648437,285.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225401492789,8.499765336011933e-09,0.0010225316509604,-0.0213187225162982,0.0,0.0,0.0,-0.0090265134349465,60.0,10.509357452392578,-0.0,-7.12886460974005e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,9.59819881245494e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592346191406,0.0,0.0,0.0001010737323667,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,7.465277303708717e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,0.000101073688711,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0004794492560904,285.92333984375,294.1499938964844,293.4700012207031,291.849609375,294.62451171875,293.5381164550781,285.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226964950561,8.518042271532522e-09,0.0010226879967376,-0.0213665850460529,0.0,0.0,0.0,-0.0090355742722749,60.0,10.502741813659668,-0.0,-7.131043844310625e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621337890625,0.0,0.0,9.59819881245494e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592346191406,0.0,0.0,0.0001010737323667,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0680236816406,0.0,0.0,7.465277303708717e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,0.000101073688711,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0583190917969,0.0,0.0,0.0004794492560904,285.92333984375,294.1499938964844,293.4700012207031,291.849609375,294.62451171875,293.5381164550781,285.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226964950561,8.518042271532522e-09,0.0010226879967376,-0.0213665850460529,0.0,0.0,0.0,-0.0090355742722749,60.0,10.502741813659668,-0.0,-7.131043844310625e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,9.599438635632396e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,0.0001010867927107,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,7.466241368092597e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001010867417789,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0004795111890416,285.918701171875,294.1499938964844,293.44781494140625,291.8553771972656,294.6033630371094,293.514404296875,285.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228283936157,8.533459272541677e-09,0.0010228198952972,-0.0214069578796625,0.0,0.0,0.0,-0.0090432176366448,60.0,10.497928619384766,-0.0,-7.132882728910772e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,9.599438635632396e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,0.0001010867927107,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0629272460937,0.0,0.0,7.466241368092597e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001010867417789,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0004795111890416,285.918701171875,294.1499938964844,293.44781494140625,291.8553771972656,294.6033630371094,293.514404296875,285.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228283936157,8.533459272541677e-09,0.0010228198952972,-0.0214069578796625,0.0,0.0,0.0,-0.0090432176366448,60.0,10.497928619384766,-0.0,-7.132882728910772e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,9.599961776984856e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,0.0001010923006106,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,7.46664809412323e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0001010922496789,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,0.0004795373242814,285.9164428710937,294.1499938964844,293.4369201660156,291.858642578125,294.5928039550781,293.5028076171875,285.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022883458063,8.539962514930721e-09,0.0010228748433291,-0.0214239880442619,0.0,0.0,0.0,-0.0090464390814304,60.0,10.496294021606444,-0.0,-7.133658641578222e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,9.600439079804346e-05,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04937744140625,0.0,0.0,0.0001010973282973,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,7.467019167961553e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001010972773656,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,0.0004795611894223,285.9142150878906,294.1499938964844,293.4261779785156,291.8620910644531,294.5822448730469,293.4913330078125,285.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022934098728,8.545897323131157e-09,0.0010229254839941,-0.0214395299553871,0.0,0.0,0.0,-0.009049380198121,60.0,10.494969367980955,-0.0,-7.134366342143039e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,9.60124671109952e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,0.0001011058266158,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,7.467647083103657e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.00010110578296,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0004796015273313,285.9098205566406,294.1499938964844,293.4051513671875,291.86962890625,294.56109619140625,293.4686279296875,285.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023020944558,8.555927522024831e-09,0.0010230123298242,-0.0214657951146364,0.0,0.0,0.0,-0.0090543581172823,60.0,10.493096351623535,-0.0,-7.135562896110059e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473937988281,0.0,0.0,9.60124671109952e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,0.0001011058266158,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530700683594,0.0,0.0,7.467647083103657e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.00010110578296,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0004796015273313,285.9098205566406,294.1499938964844,293.4051513671875,291.86962890625,294.56109619140625,293.4686279296875,285.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023020944558,8.555927522024831e-09,0.0010230123298242,-0.0214657951146364,0.0,0.0,0.0,-0.0090543581172823,60.0,10.493096351623535,-0.0,-7.135562896110059e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,9.601721831131728e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0001011108324746,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,7.468016701750457e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0001011107888189,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,0.000479625276057,285.9056091308594,294.1499938964844,293.3846740722656,291.8778686523437,294.5399780273437,293.44659423828125,285.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230712359771,8.561821474017961e-09,0.0010230626212432,-0.0214812289923429,0.0,0.0,0.0,-0.0090572787448763,60.0,10.492769241333008,-0.0,-7.136266333418463e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,9.601721831131728e-05,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0001011108324746,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,7.468016701750457e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.0001011107888189,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,0.000479625276057,285.9056091308594,294.1499938964844,293.3846740722656,291.8778686523437,294.5399780273437,293.44659423828125,285.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230712359771,8.561821474017961e-09,0.0010230626212432,-0.0214812289923429,0.0,0.0,0.0,-0.0090572787448763,60.0,10.492769241333008,-0.0,-7.136266333418463e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,9.601889905752614e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,0.0001011126005323,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,7.468147668987513e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0001011125568766,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,0.0004796336579602,285.90155029296875,294.1499938964844,293.36474609375,291.88671875,294.5188903808594,293.425048828125,285.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563888265200603e-09,0.0010230804327875,-0.0214866399765014,0.0,0.0,0.0,-0.009058304131031,60.0,10.493502616882324,-0.0,-7.13651289174777e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
