time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380859375,0.0,0.0,9.601889905752614e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0353698730469,0.0,0.0,0.0001011126005323,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,7.468147668987513e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0001011125568766,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345153808594,0.0,0.0,0.0004796336579602,285.90155029296875,294.1499938964844,293.36474609375,291.88671875,294.5188903808594,293.425048828125,285.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.563888265200603e-09,0.0010230804327875,-0.0214866399765014,0.0,0.0,0.0,-0.009058304131031,60.0,10.493502616882324,-0.0,-7.13651289174777e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,9.60168254096061e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309143066406,0.0,0.0,0.0001011104104691,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,7.467986142728478e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0001011103740893,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,0.0004796232969965,285.8976135253906,294.1499938964844,293.345458984375,291.8960266113281,294.4978332519531,293.40411376953125,285.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561274356111426e-09,0.001023058197461,-0.0214797966182231,0.0,0.0,0.0,-0.0090570095926523,60.0,10.49516487121582,-0.0,-7.136200963486773e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,9.60168254096061e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309143066406,0.0,0.0,0.0001011104104691,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,7.467986142728478e-05,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0001011103740893,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,0.0004796232969965,285.8976135253906,294.1499938964844,293.345458984375,291.8960266113281,294.4978332519531,293.40411376953125,285.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561274356111426e-09,0.001023058197461,-0.0214797966182231,0.0,0.0,0.0,-0.0090570095926523,60.0,10.49516487121582,-0.0,-7.136200963486773e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,9.60139514063485e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287170410156,0.0,0.0,0.0001011073836707,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368347167969,0.0,0.0,7.467762043233961e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0001011073472909,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0004796089488081,285.89569091796875,294.1499938964844,293.33599853515625,291.9008483886719,294.4873352050781,293.3939208984375,285.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.557679009868481e-09,0.0010230261832475,-0.0214703828096389,0.0,0.0,0.0,-0.0090552205219864,60.0,10.496319770812988,-0.0,-7.135772506217108e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,9.601025521988048e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,0.0001011034910334,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,7.4674746429082e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.0,0.0001011034473776,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,0.0004795904969796,285.8938293457031,294.1499938964844,293.32672119140625,291.90576171875,294.4768371582031,293.38385009765625,285.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.5530587057292e-09,0.0010229867184534,-0.0214582830667495,0.0,0.0,0.0,-0.0090529294684529,60.0,10.497607231140137,-0.0,-7.13522112505416e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,9.600027988199145e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223083496094,0.0,0.0,0.0001010929918265,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,7.466699025826529e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.0001010929481708,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0004795406712219,285.8901672363281,294.1499938964844,293.30859375,291.9157409667969,294.45587158203125,293.364013671875,285.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540606444285004e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467659756541,60.0,10.50043773651123,-0.0,-7.133735380193684e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,9.600027988199145e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223083496094,0.0,0.0,0.0001010929918265,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,7.466699025826529e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.0001010929481708,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,0.0004795406712219,285.8901672363281,294.1499938964844,293.30859375,291.9157409667969,294.45587158203125,293.364013671875,285.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540606444285004e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467659756541,60.0,10.50043773651123,-0.0,-7.133735380193684e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,9.598494216334076e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181579589844,0.0,0.0,0.0001010768392006,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,7.465505768777803e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,0.0001010767955449,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0004794640699401,285.8866271972656,294.1499938964844,293.29107666015625,291.9259338378906,294.4349975585937,293.34490966796875,285.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521468863875725e-09,0.0010227180318906,-0.0213755574077367,0.0,0.0,0.0,-0.0090372767299413,60.0,10.503534317016602,-0.0,-7.131453116926424e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,9.598494216334076e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181579589844,0.0,0.0,0.0001010768392006,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,7.465505768777803e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,0.0001010767955449,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0004794640699401,285.8866271972656,294.1499938964844,293.29107666015625,291.9259338378906,294.4349975585937,293.34490966796875,285.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521468863875725e-09,0.0010227180318906,-0.0213755574077367,0.0,0.0,0.0,-0.0090372767299413,60.0,10.503534317016602,-0.0,-7.131453116926424e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,9.596542804501952e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141296386719,0.0,0.0,0.0001010562846204,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,7.463987276423723e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144958496094,0.0,0.0,0.0001010562409646,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0004793665721081,285.8832702636719,294.1499938964844,293.274169921875,291.9361572265625,294.4141845703125,293.32635498046875,285.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497125669748584e-09,0.0010225099977105,-0.0213118102401494,0.0,0.0,0.0,-0.009025209583342,60.0,10.506696701049805,-0.0,-7.128549839308107e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,9.596542804501952e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141296386719,0.0,0.0,0.0001010562846204,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,7.463987276423723e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144958496094,0.0,0.0,0.0001010562409646,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0004793665721081,285.8832702636719,294.1499938964844,293.274169921875,291.9361572265625,294.4141845703125,293.32635498046875,285.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497125669748584e-09,0.0010225099977105,-0.0213118102401494,0.0,0.0,0.0,-0.009025209583342,60.0,10.506696701049805,-0.0,-7.128549839308107e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,9.5941468316596e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101928710937,0.0,0.0,0.0001010310515994,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,7.46212390367873e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0001010310152196,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0004792469262611,285.8800048828125,294.1499938964844,293.2578430175781,291.94635009765625,294.3934631347656,293.3084411621094,285.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467249124066711e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.509658813476562,-0.0,-7.124987888573743e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,9.5941468316596e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101928710937,0.0,0.0,0.0001010310515994,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,7.46212390367873e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0001010310152196,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,0.0004792469262611,285.8800048828125,294.1499938964844,293.2578430175781,291.94635009765625,294.3934631347656,293.3084411621094,285.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.467249124066711e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.509658813476562,-0.0,-7.124987888573743e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,9.59274620981887e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0082702636719,0.0,0.0,0.0001010163105092,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,7.461034692823887e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,0.0001010162668535,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074768066406,0.0,0.0,0.0004791769897565,285.8784484863281,294.1499938964844,293.2499389648437,291.9513854980469,294.3831481933594,293.2998352050781,285.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449790200870666e-09,0.0010221037082374,-0.0211878530681133,0.0,0.0,0.0,-0.0090017355978488,60.0,10.51098346710205,-0.0,-7.1229067089007e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,9.59127428359352e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.0001010007981676,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,7.459889457095414e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067443847656,0.0,0.0,0.0001010007617878,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.005615234375,0.0,0.0,0.0004791034152731,285.8769226074219,294.1499938964844,293.2421569824219,291.9563903808594,294.3728332519531,293.29132080078125,285.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431430664757045e-09,0.0010219466639682,-0.0211397744715213,0.0,0.0,0.0,-0.0089926337823271,60.0,10.512250900268556,-0.0,-7.120718947817295e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,9.58810342126526e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,0.0001009674160741,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,7.457423635059968e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001009673724183,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,0.0004789450613316,285.8739624023437,294.1499938964844,293.2270812988281,291.9661865234375,294.3523254394531,293.274658203125,286.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391906725080389e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.514528274536133,-0.0,-7.116008760021941e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,9.58810342126526e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,0.0001009674160741,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,7.457423635059968e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001009673724183,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,0.0004789450613316,285.8739624023437,294.1499938964844,293.2270812988281,291.9661865234375,294.3523254394531,293.274658203125,286.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391906725080389e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.514528274536133,-0.0,-7.116008760021941e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,9.584525105310604e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990539550781,0.0,0.0,0.0001009297338896,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,7.454639853676781e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0001009296902338,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0004787663347087,285.8711242675781,294.1499938964844,293.212646484375,291.9756164550781,294.3319396972656,293.2587280273437,286.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347296187594111e-09,0.0010212287306785,-0.0209194440394639,0.0,0.0,0.0,-0.0089509319514036,60.0,10.515935897827148,-0.0,-7.110695321443927e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,9.584525105310604e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990539550781,0.0,0.0,0.0001009297338896,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,7.454639853676781e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0001009296902338,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0004787663347087,285.8711242675781,294.1499938964844,293.212646484375,291.9756164550781,294.3319396972656,293.2587280273437,286.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347296187594111e-09,0.0010212287306785,-0.0209194440394639,0.0,0.0,0.0,-0.0089509319514036,60.0,10.515935897827148,-0.0,-7.110695321443927e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,9.580651385476811e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955444335937,0.0,0.0,0.0001008889375953,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,7.451626879628748e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0001008889012155,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.00047857282334,285.8684387207031,294.1499938964844,293.1988220214844,291.9845886230469,294.3116760253906,293.243408203125,286.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299009479628694e-09,0.0010208159219473,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.51651382446289,-0.0,-7.104945609626159e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,9.580651385476811e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955444335937,0.0,0.0,0.0001008889375953,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,7.451626879628748e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0001008889012155,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.00047857282334,285.8684387207031,294.1499938964844,293.1988220214844,291.9845886230469,294.3116760253906,293.243408203125,286.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299009479628694e-09,0.0010208159219473,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.51651382446289,-0.0,-7.104945609626159e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,9.57651063799858e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001008453327813,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,7.44840654078871e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0001008452891255,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.000478365982417,285.8658752441406,294.1499938964844,293.1856689453125,291.9930114746094,294.29156494140625,293.2287292480469,286.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014042168855,60.0,10.516045570373535,-0.0,-7.098802257132776e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945068359375,0.0,0.0,9.57651063799858e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921264648437,0.0,0.0,0.0001008453327813,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,7.44840654078871e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0001008452891255,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,0.000478365982417,285.8658752441406,294.1499938964844,293.1856689453125,291.9930114746094,294.29156494140625,293.2287292480469,286.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014042168855,60.0,10.516045570373535,-0.0,-7.098802257132776e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,9.57434604060836e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.990478515625,0.0,0.0,0.0001008225372061,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,7.446722884196788e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.0001008225008263,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.0004782578616868,285.8646545410156,294.1499938964844,293.1793212890625,291.9969787597656,294.28155517578125,293.2217102050781,286.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220410130377331e-09,0.0010201424593105,-0.0205871574580669,0.0,0.0,0.0,-0.0088880229741334,60.0,10.51523208618164,-0.0,-7.095592735595346e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,9.57213997025974e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888610839844,0.0,0.0,0.0001007993050734,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,7.445006485795602e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0001007992686936,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.0004781476745847,285.86346435546875,294.1499938964844,293.1731262207031,292.0007629394531,294.2716064453125,293.21484375,286.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192907685611317e-09,0.0010199071839451,-0.0205151345580816,0.0,0.0,0.0,-0.0088743884116411,60.0,10.514158248901367,-0.0,-7.092321396839908e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,9.56761505221948e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,0.0001007516621029,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,7.441487832693383e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.0001007516184472,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,0.0004779216833412,285.8611755371094,294.1499938964844,293.1612243652344,292.0077819824219,294.2518005371094,293.2014465332031,286.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464394211769,60.0,10.511310577392578,-0.0,-7.085615294499803e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,9.56761505221948e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,0.0001007516621029,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,7.441487832693383e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.0001007516184472,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849548339844,0.0,0.0,0.0004779216833412,285.8611755371094,294.1499938964844,293.1612243652344,292.0077819824219,294.2518005371094,293.2014465332031,286.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464394211769,60.0,10.511310577392578,-0.0,-7.085615294499803e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,9.563047206029296e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,0.0001007035534712,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,7.437934254994616e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001007035170914,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,0.0004776934802066,285.8590393066406,294.1499938964844,293.1499938964844,292.0138854980469,294.232177734375,293.18878173828125,286.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.506855964660645,-0.0,-7.078848085484425e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848937988281,0.0,0.0,9.563047206029296e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,0.0001007035534712,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,7.437934254994616e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,0.0001007035170914,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,0.0004776934802066,285.8590393066406,294.1499938964844,293.1499938964844,292.0138854980469,294.232177734375,293.18878173828125,286.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.506855964660645,-0.0,-7.078848085484425e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,9.559583122609185e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,0.0001006670718197,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,7.435239967890084e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,0.0001006670354399,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0004775204579345,285.8570861816406,294.1499938964844,293.1401672363281,292.01910400390625,294.2129211425781,293.1777648925781,286.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036391996313341e-09,0.0010185695718973,-0.0201052390038967,0.0,0.0,0.0,-0.0087968008592724,60.0,10.501051902770996,-0.0,-7.073717966932237e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,9.559583122609185e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9797058105469,0.0,0.0,0.0001006670718197,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,7.435239967890084e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,0.0001006670354399,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,0.0004775204579345,285.8570861816406,294.1499938964844,293.1401672363281,292.01910400390625,294.2129211425781,293.1777648925781,286.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036391996313341e-09,0.0010185695718973,-0.0201052390038967,0.0,0.0,0.0,-0.0087968008592724,60.0,10.501051902770996,-0.0,-7.073717966932237e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,9.556382428854704e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,0.0001006333695841,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,7.432750862790272e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.0001006333332043,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0004773605905938,285.8551940917969,294.1499938964844,293.1323547363281,292.0234680175781,294.1938171386719,293.16680908203125,286.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182361584156,7.996495021700412e-09,0.0010182281257584,-0.0200007520616054,0.0,0.0,0.0,-0.0087770204991102,60.0,10.495368957519531,-0.0,-7.068979357427453e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,9.556382428854704e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,0.0001006333695841,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,7.432750862790272e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.0001006333332043,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0004773605905938,285.8551940917969,294.1499938964844,293.1323547363281,292.0234680175781,294.1938171386719,293.16680908203125,286.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182361584156,7.996495021700412e-09,0.0010182281257584,-0.0200007520616054,0.0,0.0,0.0,-0.0087770204991102,60.0,10.495368957519531,-0.0,-7.068979357427453e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,9.555080760037526e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,0.0001006196544039,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,7.431738049490377e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,0.0001006196253001,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,0.0004772955435328,285.8542785644531,294.1499938964844,293.1291809082031,292.0253601074219,294.18426513671875,293.1614990234375,286.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.980262672901972e-09,0.0010180913377553,-0.0199582390487194,0.0,0.0,0.0,-0.0087689831852912,60.0,10.49217700958252,-0.0,-7.067051654985336e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762268066406,0.0,0.0,9.554188727634028e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9740295410156,0.0,0.0,0.0001006102611427,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,7.431043923133984e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.974365234375,0.0,0.0,0.0001006102320388,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,0.0004772509855683,285.8533935546875,294.1499938964844,293.1264343261719,292.0270690917969,294.1748046875,293.1567077636719,286.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969137350016808e-09,0.0010179958771914,-0.0199291035532951,0.0,0.0,0.0,-0.0087634669616818,60.0,10.488749504089355,-0.0,-7.065731466582292e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,9.552909614285454e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,0.0001005967933451,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,7.430049299728125e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0001005967642413,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,0.0004771871317643,285.8516845703125,294.1499938964844,293.12225341796875,292.0299072265625,294.1560363769531,293.1479187011719,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.481635093688965,-0.0,-7.063837159648757e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,9.552909614285454e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,0.0001005967933451,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,7.430049299728125e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0001005967642413,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706420898437,0.0,0.0,0.0004771871317643,285.8516845703125,294.1499938964844,293.12225341796875,292.0299072265625,294.1560363769531,293.1479187011719,286.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.481635093688965,-0.0,-7.063837159648757e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,9.552878327667712e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,0.000100596465927,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,7.430024561472237e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0001005964295472,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0004771855601575,285.85015869140625,294.1499938964844,293.11968994140625,292.0321044921875,294.1377868652344,293.1415100097656,286.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952769109920155e-09,0.001017854665406,-0.0198862385004758,0.0,0.0,0.0,-0.0087553458288311,60.0,10.473849296569824,-0.0,-7.063788132199988e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,9.552878327667712e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96875,0.0,0.0,0.000100596465927,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,7.430024561472237e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0001005964295472,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0004771855601575,285.85015869140625,294.1499938964844,293.11968994140625,292.0321044921875,294.1377868652344,293.1415100097656,286.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952769109920155e-09,0.001017854665406,-0.0198862385004758,0.0,0.0,0.0,-0.0087553458288311,60.0,10.473849296569824,-0.0,-7.063788132199988e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
