time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,9.553047857480124e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,0.0001005982485366,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,7.430156256305054e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001005982121569,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0004771940293721,285.8486633300781,294.1499938964844,293.1185913085937,292.0336608886719,294.1195983886719,293.1355285644531,286.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954857217384871e-09,0.0010178721277043,-0.0198917053639888,0.0,0.0,0.0,-0.0087563786655664,60.0,10.465943336486816,-0.0,-7.06403611161477e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,9.553047857480124e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,0.0001005982485366,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,7.430156256305054e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001005982121569,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0004771940293721,285.8486633300781,294.1499938964844,293.1185913085937,292.0336608886719,294.1195983886719,293.1355285644531,286.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954857217384871e-09,0.0010178721277043,-0.0198917053639888,0.0,0.0,0.0,-0.0087563786655664,60.0,10.465943336486816,-0.0,-7.06403611161477e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,9.55482610152103e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,0.0001006169695756,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,7.43153941584751e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001006169404718,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0004772828542627,285.8475646972656,294.1499938964844,293.1187744140625,292.03466796875,294.1025085449219,293.1334533691406,286.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180695680901,7.976990623603797e-09,0.0010180616518482,-0.019949672743678,0.0,0.0,0.0,-0.0087673533707857,60.0,10.457023620605469,-0.0,-7.06666369865161e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,9.55482610152103e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,0.0001006169695756,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,7.43153941584751e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,0.0001006169404718,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,0.0004772828542627,285.8475646972656,294.1499938964844,293.1187744140625,292.03466796875,294.1025085449219,293.1334533691406,286.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180695680901,7.976990623603797e-09,0.0010180616518482,-0.019949672743678,0.0,0.0,0.0,-0.0087673533707857,60.0,10.457023620605469,-0.0,-7.06666369865161e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648742675781,0.0,0.0,9.555165161145852e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,0.0001006205493467,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,7.431803533108905e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631042480469,0.0,0.0,0.0001006205129669,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0004772998217958,285.846923828125,294.1499938964844,293.11932373046875,292.03497314453125,294.0936889648437,293.1314392089844,286.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018107519485,7.981211247454212e-09,0.0010180994868278,-0.0199607238173484,0.0,0.0,0.0,-0.008769454434514,60.0,10.45294189453125,-0.0,-7.06716463128032e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,9.556105942465364e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.961669921875,0.0,0.0,0.000100630451925,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,7.43253476684913e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001006304228212,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.000477346824482,285.8463439941406,294.1499938964844,293.1201477050781,292.0351257324219,294.0850830078125,293.1302490234375,286.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992922768096378e-09,0.0010181987890973,-0.019991397857666,0.0,0.0,0.0,-0.0087752556428313,60.0,10.44845199584961,-0.0,-7.068555163414203e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,9.558238525642082e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594421386719,0.0,0.0,0.0001006529128062,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,7.434193685185164e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001006528764264,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,0.0004774533445015,285.8452453613281,294.1499938964844,293.1224975585937,292.0351257324219,294.0680236816406,293.1285095214844,286.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884124368429,60.0,10.439275741577148,-0.0,-7.07170784153277e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,9.558238525642082e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594421386719,0.0,0.0,0.0001006529128062,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,7.434193685185164e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001006528764264,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,0.0004774533445015,285.8452453613281,294.1499938964844,293.1224975585937,292.0351257324219,294.0680236816406,293.1285095214844,286.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884124368429,60.0,10.439275741577148,-0.0,-7.07170784153277e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,9.560943726683035e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573669433594,0.0,0.0,0.0001006813981803,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,7.436297164531425e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,0.0001006813618005,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0004775884735863,285.84429931640625,294.1499938964844,293.1257629394531,292.0346984863281,294.0515441894531,293.1285705566406,286.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053154587628342e-09,0.0010187129955738,-0.0201491378247737,0.0,0.0,0.0,-0.0088051110506057,60.0,10.429536819458008,-0.0,-7.075708907677837e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,9.560943726683035e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573669433594,0.0,0.0,0.0001006813981803,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,7.436297164531425e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,0.0001006813618005,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0004775884735863,285.84429931640625,294.1499938964844,293.1257629394531,292.0346984863281,294.0515441894531,293.1285705566406,286.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053154587628342e-09,0.0010187129955738,-0.0201491378247737,0.0,0.0,0.0,-0.0088051110506057,60.0,10.429536819458008,-0.0,-7.075708907677837e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,9.563795174472034e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,0.0001007114260573,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,7.438514876412228e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001007113896775,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,0.0004777309368364,285.84344482421875,294.1499938964844,293.1297302246094,292.0339050292969,294.0352783203125,293.1291809082031,286.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088662184491113e-09,0.0010190166067332,-0.0202421285212039,0.0,0.0,0.0,-0.0088227139785885,60.0,10.419605255126951,-0.0,-7.079927399900043e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,9.563795174472034e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,0.0001007114260573,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,7.438514876412228e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001007113896775,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,0.0004777309368364,285.84344482421875,294.1499938964844,293.1297302246094,292.0339050292969,294.0352783203125,293.1291809082031,286.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088662184491113e-09,0.0010190166067332,-0.0202421285212039,0.0,0.0,0.0,-0.0088227139785885,60.0,10.419605255126951,-0.0,-7.079927399900043e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,9.565464279148728e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,0.000100728997495,299.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,7.43981363484636e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001007289683911,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0004778143193107,285.84307861328125,294.1499938964844,293.1320495605469,292.0333557128906,294.02716064453125,293.1303100585937,286.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.414113998413086,-0.0,-7.082397956992281e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,9.567013330524789e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,0.000100745302916,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,7.441017805831507e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0001007452738122,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0004778916481882,285.8427734375,294.1499938964844,293.13427734375,292.03277587890625,294.0196533203125,293.13134765625,286.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128732353895884e-09,0.0010193592170253,-0.0203470680862665,0.0,0.0,0.0,-0.0088425781577825,60.0,10.40904140472412,-0.0,-7.084690167857843e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,9.568642417434604e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525756835937,0.0,0.0,0.0001007624669,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,7.442285277647898e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0001007624377962,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0004779730807058,285.84246826171875,294.1499938964844,293.1367492675781,292.0321044921875,294.011962890625,293.13262939453125,286.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149029007142872e-09,0.0010195331415161,-0.0204002205282449,0.0,0.0,0.0,-0.0088526410982012,60.0,10.403658866882324,-0.0,-7.087103170988486e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,9.570294059813024e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95172119140625,0.0,0.0,0.0001007798564387,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,7.443569484166801e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0001007798273349,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511108398437,0.0,0.0,0.0004780555609613,285.8421936035156,294.1499938964844,293.1392822265625,292.0313720703125,294.0044250488281,293.1341552734375,286.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.398152351379396,-0.0,-7.089548859084972e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,9.573590796208008e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,0.0001008145700325,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,7.446133531630039e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0001008145409286,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.000478220230434,285.841796875,294.1499938964844,293.1445617675781,292.0297546386719,293.9897766113281,293.13775634765625,286.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210646385009568e-09,0.0010200595716014,-0.0205615889281034,0.0,0.0,0.0,-0.0088831856846809,60.0,10.386801719665527,-0.0,-7.09443099822238e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,9.573590796208008e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9500732421875,0.0,0.0,0.0001008145700325,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,7.446133531630039e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0001008145409286,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.000478220230434,285.841796875,294.1499938964844,293.1445617675781,292.0297546386719,293.9897766113281,293.13775634765625,286.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210646385009568e-09,0.0010200595716014,-0.0205615889281034,0.0,0.0,0.0,-0.0088831856846809,60.0,10.386801719665527,-0.0,-7.09443099822238e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,9.57695083343424e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,0.0001008499530144,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,7.448747055605054e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001008499239105,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0004783881013281,285.8414306640625,294.1499938964844,293.1499938964844,292.0279541015625,293.9751892089844,293.1416015625,286.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492911253741e-09,0.0010204171994701,-0.0206711776554584,0.0,0.0,0.0,-0.0089039299637079,60.0,10.37534523010254,-0.0,-7.09940977117185e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,9.57695083343424e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,0.0001008499530144,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,7.448747055605054e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001008499239105,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0004783881013281,285.8414306640625,294.1499938964844,293.1499938964844,292.0279541015625,293.9751892089844,293.1416015625,286.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492911253741e-09,0.0010204171994701,-0.0206711776554584,0.0,0.0,0.0,-0.0089039299637079,60.0,10.37534523010254,-0.0,-7.09940977117185e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,9.580155165167524e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469299316406,0.0,0.0,0.0001008836916298,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,7.451239071087912e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.000100883662526,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0004785481432918,285.8411560058594,294.1499938964844,293.1554260253906,292.0260009765625,293.9609069824219,293.1457214355469,286.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292394326758767e-09,0.0010207584127783,-0.0207756701856851,0.0,0.0,0.0,-0.0089237103238701,60.0,10.363499641418455,-0.0,-7.104158328274934e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,9.580155165167524e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9469299316406,0.0,0.0,0.0001008836916298,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,7.451239071087912e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472351074219,0.0,0.0,0.000100883662526,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0004785481432918,285.8411560058594,294.1499938964844,293.1554260253906,292.0260009765625,293.9609069824219,293.1457214355469,286.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292394326758767e-09,0.0010207584127783,-0.0207756701856851,0.0,0.0,0.0,-0.0089237103238701,60.0,10.363499641418455,-0.0,-7.104158328274934e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,9.58320961217396e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454650878906,0.0,0.0,0.0001009158659144,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,7.453614671248943e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0001009158368106,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.0004787007637787,285.8409118652344,294.1499938964844,293.16070556640625,292.02398681640625,293.9468078613281,293.14990234375,286.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330437673009783e-09,0.0010210837936028,-0.020875297486782,0.0,0.0,0.0,-0.0089425705373287,60.0,10.351381301879885,-0.0,-7.108688038215405e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,9.58320961217396e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454650878906,0.0,0.0,0.0001009158659144,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,7.453614671248943e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0001009158368106,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.0004787007637787,285.8409118652344,294.1499938964844,293.16070556640625,292.02398681640625,293.9468078613281,293.14990234375,286.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330437673009783e-09,0.0010210837936028,-0.020875297486782,0.0,0.0,0.0,-0.0089425705373287,60.0,10.351381301879885,-0.0,-7.108688038215405e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,9.584570216247812e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,0.0001009301922749,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,7.454673323081806e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,0.0001009301631711,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.0004787687212228,285.8408508300781,294.1499938964844,293.16326904296875,292.02294921875,293.93994140625,293.15203857421875,286.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347378788187143e-09,0.0010212281486019,-0.0209196619689464,0.0,0.0,0.0,-0.0089509664103388,60.0,10.34509563446045,-0.0,-7.110705269042229e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,9.585896623320878e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.944091796875,0.0,0.0,0.0001009441548376,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,7.455704326275736e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0001009441257338,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,0.0004788349615409,285.8408203125,294.1499938964844,293.16571044921875,292.0219421386719,293.93310546875,293.1541748046875,286.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213775094598,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.338765144348145,-0.0,-7.112672051334813e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,9.588300599716604e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,0.0001009694678941,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,7.457574247382581e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001009694387903,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.0004789550439454,285.8407592773437,294.1499938964844,293.1702575683594,292.0199279785156,293.9195861816406,293.1584167480469,286.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739952236413,60.0,10.325864791870115,-0.0,-7.116237554782856e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,9.588300599716604e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427490234375,0.0,0.0,0.0001009694678941,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,7.457574247382581e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001009694387903,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,0.0004789550439454,285.8407592773437,294.1499938964844,293.1702575683594,292.0199279785156,293.9195861816406,293.1584167480469,286.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739952236413,60.0,10.325864791870115,-0.0,-7.116237554782856e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,9.590080298949032e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415283203125,0.0,0.0,0.0001009882107609,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,7.458958134520799e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0001009881816571,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0004790439561475,285.8408203125,294.1499938964844,293.1742553710937,292.0179748535156,293.90643310546875,293.1624450683594,286.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979912967941e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.312477111816406,-0.0,-7.118877221046206e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,9.590080298949032e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415283203125,0.0,0.0,0.0001009882107609,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,7.458958134520799e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,0.0001009881816571,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0004790439561475,285.8408203125,294.1499938964844,293.1742553710937,292.0179748535156,293.90643310546875,293.1624450683594,286.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415979912967941e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.312477111816406,-0.0,-7.118877221046206e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,9.591491834726185e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0001010030755423,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,7.460056076524779e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001010030464385,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,0.0004791145038325,285.8409729003906,294.1499938964844,293.177490234375,292.0161437988281,293.8934631347656,293.166259765625,286.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.29885196685791,-0.0,-7.120971901031228e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,9.591491834726185e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0001010030755423,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,7.460056076524779e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0001010030464385,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,0.0004791145038325,285.8409729003906,294.1499938964844,293.177490234375,292.0161437988281,293.8934631347656,293.166259765625,286.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.29885196685791,-0.0,-7.120971901031228e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,9.59178651100956e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.0001010061751003,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,7.460285269189626e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001010061459965,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.000479129172163,285.84112548828125,294.1499938964844,293.17901611328125,292.01513671875,293.8858947753906,293.1681823730469,286.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549028754234,0.0,0.0,0.0,-0.0089954994618892,60.0,10.29038429260254,-0.0,-7.121407463728249e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,9.591969137545676e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393005371094,0.0,0.0,0.0001010081032291,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,7.460427150363103e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0001010080741252,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,0.0004791383398696,285.8412170410156,294.1499938964844,293.17987060546875,292.0144958496094,293.8808288574219,293.1694641113281,286.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439483778488466e-09,0.001022016396746,-0.0211608614772558,0.0,0.0,0.0,-0.0089966300874948,60.0,10.284737586975098,-0.0,-7.121678180510571e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,9.592046262696384e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93878173828125,0.0,0.0,0.0001010089108604,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,7.460486813215539e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,0.0001010088817565,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0004791421815752,285.84136962890625,294.1499938964844,293.1806945800781,292.0137634277344,293.87457275390625,293.1709289550781,286.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.277595520019531,-0.0,-7.121791156805557e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,9.591881098458543e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93829345703125,0.0,0.0,0.0001010071719065,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,7.460358756361529e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,0.0001010071428027,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0004791339160874,285.841552734375,294.1499938964844,293.18121337890625,292.0130920410156,293.8683776855469,293.17218017578125,286.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.0211579296737909,0.0,0.0,0.0,-0.00899607129395,60.0,10.270346641540527,-0.0,-7.121544598476248e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,9.591073467163368e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373474121094,0.0,0.0,0.000100998666312,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,7.459730113623664e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,0.0001009986372082,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.0004790935781784,285.8419494628906,294.1499938964844,293.1814270019531,292.011962890625,293.8561096191406,293.17431640625,286.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.255669593811035,-0.0,-7.120343781252815e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,9.591073467163368e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373474121094,0.0,0.0,0.000100998666312,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424743652344,0.0,0.0,7.459730113623664e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,0.0001009986372082,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.0004790935781784,285.8419494628906,294.1499938964844,293.1814270019531,292.011962890625,293.8561096191406,293.17431640625,286.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.255669593811035,-0.0,-7.120343781252815e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,9.58895543590188e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,0.000100976358226,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,7.458082836819813e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,0.0001009763363981,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0004789877857547,285.8424987792969,294.1499938964844,293.1802978515625,292.0111694335937,293.8440856933594,293.1751708984375,286.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.240551948547363,-0.0,-7.117196787476132e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
