time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,9.58895543590188e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,0.000100976358226,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,7.458082836819813e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367980957031,0.0,0.0,0.0001009763363981,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0004789877857547,285.8424987792969,294.1499938964844,293.1802978515625,292.0111694335937,293.8440856933594,293.1751708984375,286.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.240551948547363,-0.0,-7.117196787476132e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,9.586371743353084e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,0.0001009491606964,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,7.456073944922537e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,0.0001009491315926,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,0.0004788587684743,285.84307861328125,294.1499938964844,293.177734375,292.0107421875,293.8321533203125,293.17559814453125,286.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214215144515,-0.0209780577570199,0.0,0.0,0.0,-0.0089620351791381,60.0,10.225285530090332,-0.0,-7.113360567245763e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,9.586371743353084e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,0.0001009491606964,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,7.456073944922537e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,0.0001009491315926,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,0.0004788587684743,285.84307861328125,294.1499938964844,293.177734375,292.0107421875,293.8321533203125,293.17559814453125,286.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214215144515,-0.0209780577570199,0.0,0.0,0.0,-0.0089620351791381,60.0,10.225285530090332,-0.0,-7.113360567245763e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,9.581792255630715e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,0.0001009009283734,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,7.452511636074632e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001009009065455,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.000478629983263,285.84381103515625,294.1499938964844,293.1735534667969,292.0107727050781,293.8204650878906,293.1737060546875,286.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312597721271686e-09,0.0010209314059466,-0.0208285804837942,0.0,0.0,0.0,-0.0089337276294827,60.0,10.209501266479492,-0.0,-7.106563515435482e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,9.581792255630715e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,0.0001009009283734,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,7.452511636074632e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001009009065455,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.000478629983263,285.84381103515625,294.1499938964844,293.1735534667969,292.0107727050781,293.8204650878906,293.1737060546875,286.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312597721271686e-09,0.0010209314059466,-0.0208285804837942,0.0,0.0,0.0,-0.0089337276294827,60.0,10.209501266479492,-0.0,-7.106563515435482e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,9.579688048688696e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,0.0001008787730825,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,7.450874545611441e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.0001008787439786,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,0.0004785248893313,285.8441772460937,294.1499938964844,293.1708374023437,292.0109558105469,293.8146057128906,293.1729431152344,286.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.286375141608461e-09,0.0010207071900367,-0.0207599066197872,0.0,0.0,0.0,-0.0089207282289862,60.0,10.20164394378662,-0.0,-7.103442101197288e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,9.576922457199544e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345397949219,0.0,0.0,0.0001008496474241,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,7.448723772540689e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,0.0001008496255963,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0004783867625519,285.8445739746094,294.1499938964844,293.16766357421875,292.0112609863281,293.80877685546875,293.171630859375,286.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.0206696521490812,0.0,0.0,0.0,-0.008903638459742,60.0,10.19362449645996,-0.0,-7.099340137983745e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,9.57071824814193e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,0.0001007843166007,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,7.443898357450962e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.0001007842874969,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0004780768358614,285.8454284667969,294.1499938964844,293.15985107421875,292.0122985839844,293.7971496582031,293.1682434082031,286.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.0010197535157203,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.177452087402344,-0.0,-7.090142872812066e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,9.57071824814193e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,0.0001007843166007,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,7.443898357450962e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.0001007842874969,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,0.0004780768358614,285.8454284667969,294.1499938964844,293.15985107421875,292.0122985839844,293.7971496582031,293.1682434082031,286.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.0010197535157203,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.177452087402344,-0.0,-7.090142872812066e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.562687773723157e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,0.0001006997481454,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,7.437651947839186e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0001006997263175,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,0.0004776756977662,285.84637451171875,294.1499938964844,293.1499938964844,292.0138854980469,293.7855834960937,293.1625671386719,286.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050991356372,0.0,0.0,0.0,-0.0088157057762146,60.0,10.161130905151367,-0.0,-7.078247676872709e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.562687773723157e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,0.0001006997481454,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,7.437651947839186e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0001006997263175,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,0.0004776756977662,285.84637451171875,294.1499938964844,293.1499938964844,292.0138854980469,293.7855834960937,293.1625671386719,286.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050991356372,0.0,0.0,0.0,-0.0088157057762146,60.0,10.161130905151367,-0.0,-7.078247676872709e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,9.554026473779233e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,0.0001006085367407,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,7.430915138684213e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0001006085149128,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0004772430402226,285.847412109375,294.1499938964844,293.1386413574219,292.01715087890625,293.7740173339844,293.1560363769531,286.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966594495201207e-09,0.0010179751552641,-0.0199224427342414,0.0,0.0,0.0,-0.0087622106075286,60.0,10.145974159240724,-0.0,-7.065429485919594e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,9.554026473779233e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,0.0001006085367407,299.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,7.430915138684213e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0001006085149128,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.0004772430402226,285.847412109375,294.1499938964844,293.1386413574219,292.01715087890625,293.7740173339844,293.1560363769531,286.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179831879213,7.966594495201207e-09,0.0010179751552641,-0.0199224427342414,0.0,0.0,0.0,-0.0087622106075286,60.0,10.145974159240724,-0.0,-7.065429485919594e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,9.547569061396644e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329833984375,0.0,0.0,0.0001005405429168,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,7.425893272738904e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,0.0001005405210889,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0004769205115735,285.8481750488281,294.1499938964844,293.1304016113281,292.0208740234375,293.76617431640625,293.15069580078125,286.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886133523982153e-09,0.001017284928821,-0.0197117216885089,0.0,0.0,0.0,-0.0087223118171095,60.0,10.137215614318848,-0.0,-7.05588121263645e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,9.544505883241072e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328918457031,0.0,0.0,0.0001005082813207,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,7.423510396620259e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001005082594929,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.000476767483633,285.8485107421875,294.1499938964844,293.1263732910156,292.0230407714844,293.7624816894531,293.148193359375,286.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847961391860281e-09,0.0010169597808271,-0.0196117497980594,0.0,0.0,0.0,-0.0087033947929739,60.0,10.13309383392334,-0.0,-7.051352923781451e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,9.539406892145053e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327697753906,0.0,0.0,0.0001004545847536,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,7.419544272124767e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0001004545629257,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,0.0004765127669088,285.84912109375,294.1499938964844,293.11993408203125,292.02685546875,293.7566833496094,293.1437072753906,286.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718844249844,60.0,10.128228187561035,-0.0,-7.043819749696922e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,9.53419876168482e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93267822265625,0.0,0.0,0.000100399745861,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,7.415493746520951e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0001003997167572,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,0.0004762526077684,285.8497314453125,294.1499938964844,293.1132507324219,292.0312194824219,293.7508850097656,293.13897705078125,286.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719526351479544e-09,0.0010158595396205,-0.0192753784358501,0.0,0.0,0.0,-0.0086397137492895,60.0,10.12392234802246,-0.0,-7.036130256210529e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,9.523422340862452e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,0.0001002862627501,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,7.407111843349412e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0001002862336463,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0004757143033202,285.8509826660156,294.1499938964844,293.0993347167969,292.0414733886719,293.7392883300781,293.1290588378906,286.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.11680507659912,-0.0,-7.02023115195516e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,9.523422340862452e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,0.0001002862627501,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,7.407111843349412e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,0.0001002862336463,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0004757143033202,285.8509826660156,294.1499938964844,293.0993347167969,292.0414733886719,293.7392883300781,293.1290588378906,286.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.11680507659912,-0.0,-7.02023115195516e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,9.511938696959989e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,0.0001001653363346,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,7.398180605378002e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001001653145067,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.0004751407250296,285.8523254394531,294.1499938964844,293.0845947265625,292.05352783203125,293.7276306152344,293.1180419921875,286.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134970070794,7.44216244186191e-09,0.0010134895564988,-0.0185489393770694,0.0,0.0,0.0,-0.0085022216662764,60.0,10.112929344177246,-0.0,-7.00331028724577e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,9.511938696959989e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,0.0001001653363346,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,7.398180605378002e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001001653145067,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.0004751407250296,285.8523254394531,294.1499938964844,293.0845947265625,292.05352783203125,293.7276306152344,293.1180419921875,286.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134970070794,7.44216244186191e-09,0.0010134895564988,-0.0185489393770694,0.0,0.0,0.0,-0.0085022216662764,60.0,10.112929344177246,-0.0,-7.00331028724577e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,9.499958832748234e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,0.0001000391785055,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,7.388862286461517e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001000391566776,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.0004745422920677,285.853759765625,294.1499938964844,293.069091796875,292.0671691894531,293.7159118652344,293.1062316894531,286.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884962595281e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.11141872406006,-0.0,-6.98567816925788e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93389892578125,0.0,0.0,9.499958832748234e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324645996094,0.0,0.0,0.0001000391785055,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,7.388862286461517e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.0001000391566776,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.0004745422920677,285.853759765625,294.1499938964844,293.069091796875,292.0671691894531,293.7159118652344,293.1062316894531,286.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884962595281e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.11141872406006,-0.0,-6.98567816925788e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,9.487471106695013e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,9.990768012357876e-05,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,7.379149610642344e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,9.990765829570591e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,0.0004739185096696,285.8552551269531,294.1499938964844,293.0528564453125,292.0820617675781,293.7041320800781,293.0936279296875,286.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137287205694065e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.112086296081545,-0.0,-6.967323429307727e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,9.487471106695013e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,9.990768012357876e-05,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,7.379149610642344e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,9.990765829570591e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,0.0004739185096696,285.8552551269531,294.1499938964844,293.0528564453125,292.0820617675781,293.7041320800781,293.0936279296875,286.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137287205694065e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.112086296081545,-0.0,-6.967323429307727e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,9.481033339397982e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326171875,0.0,0.0,9.98398827505298e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,7.374142296612263e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,9.983986092265695e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.000473596912343,285.8560485839844,294.1499938964844,293.0444641113281,292.0899353027344,293.6982116699219,293.08697509765625,286.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102018713951,7.05706559855912e-09,0.0010101948864758,-0.0175402946770191,0.0,0.0,0.0,-0.0083113042637705,60.0,10.113242149353027,-0.0,-6.957869658208439e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,9.474508988205343e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327087402344,0.0,0.0,9.977117588277906e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,7.369068043772131e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,9.977115405490622e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0004732710076496,285.8568420410156,294.1499938964844,293.0359191894531,292.0980224609375,293.6922607421875,293.0801696777344,286.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975771960071597e-09,0.0010094997705891,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.11476230621338,-0.0,-6.948296515929543e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,9.461212175665425e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93292236328125,0.0,0.0,9.963115735445172e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,7.358725997619331e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,9.963113552657887e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,0.0004726068291347,285.8584899902344,294.1499938964844,293.018310546875,292.1147766113281,293.6803283691406,293.06622314453125,286.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888847053051,60.0,10.118490219116213,-0.0,-6.928805618144906e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,9.461212175665425e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93292236328125,0.0,0.0,9.963115735445172e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,7.358725997619331e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,9.963113552657887e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,0.0004726068291347,285.8584899902344,294.1499938964844,293.018310546875,292.1147766113281,293.6803283691406,293.06622314453125,286.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080856736749,-0.0168934017419815,0.0,0.0,0.0,-0.0081888847053051,60.0,10.118490219116213,-0.0,-6.928805618144906e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,9.447518095839769e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,9.94869551504962e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,7.348074723267928e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,9.948693332262336e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0004719228018075,285.8601989746094,294.1499938964844,293.00006103515625,292.1320495605469,293.6683044433594,293.0516357421875,286.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066328104585,6.639471639147132e-09,0.0010066261747851,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.123223304748535,-0.0,-6.90876191811185e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,9.447518095839769e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,9.94869551504962e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,7.348074723267928e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,9.948693332262336e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0004719228018075,285.8601989746094,294.1499938964844,293.00006103515625,292.1320495605469,293.6683044433594,293.0516357421875,286.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066328104585,6.639471639147132e-09,0.0010066261747851,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.123223304748535,-0.0,-6.90876191811185e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,9.433524974156172e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,9.933959518093616e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,7.337191345868632e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,9.933957335306332e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0004712237860076,285.86199951171875,294.1499938964844,292.9812316894531,292.1496276855469,293.6561889648437,293.0364685058594,286.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051354765892,-0.0159897524863481,0.0,0.0,0.0,-0.0080178612843155,60.0,10.12861442565918,-0.0,-6.888309656005731e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,9.433524974156172e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335632324219,0.0,0.0,9.933959518093616e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,7.337191345868632e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,9.933957335306332e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0004712237860076,285.86199951171875,294.1499938964844,292.9812316894531,292.1496276855469,293.6561889648437,293.0364685058594,286.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051354765892,-0.0159897524863481,0.0,0.0,0.0,-0.0080178612843155,60.0,10.12861442565918,-0.0,-6.888309656005731e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,9.422708535566926e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338684082031,0.0,0.0,9.922569006448612e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,7.328778156079352e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,9.922567551257087e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.000470683502499,285.8634033203125,294.1499938964844,292.96649169921875,292.1630249023437,293.6468811035156,293.0245666503906,286.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342916527343e-09,0.0010039819171652,-0.0156367160379886,0.0,0.0,0.0,-0.0079510426148772,60.0,10.132859230041504,-0.0,-6.872520685874407e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,9.419272828381509e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339904785156,0.0,0.0,9.91895140032284e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,7.326106424443424e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,9.918949217535555e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,0.0004705118772108,285.8638610839844,294.1499938964844,292.9617919921875,292.167236328125,293.6439514160156,293.02081298828125,286.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.287539822125154e-09,0.0010036170715466,-0.0155245903879404,0.0,0.0,0.0,-0.0079298289492726,60.0,10.134200096130373,-0.0,-6.867510649044561e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,9.412065264768898e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,9.911361121339723e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,7.320500299101695e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,9.91135893855244e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0004701518337242,285.8648376464844,294.1499938964844,292.9518737792969,292.17596435546875,293.63775634765625,293.01275634765625,286.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726776235868e-09,0.0010028466349467,-0.0152893234044313,0.0,0.0,0.0,-0.0078852921724319,60.0,10.136895179748535,-0.0,-6.857003143068141e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,9.40481186262332e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344787597656,0.0,0.0,9.903723548632116e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,7.314859249163419e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,9.903721365844832e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,0.0004697895492427,285.8658142089844,294.1499938964844,292.9418334960937,292.18463134765625,293.6315612792969,293.00457763671875,286.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107357286566639e-09,0.0010020738700404,-0.0150525942444801,0.0,0.0,0.0,-0.0078404918313026,60.0,10.139552116394045,-0.0,-6.84643879367286e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,9.390194463776425e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,9.888330532703549e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,7.303489837795496e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,9.888328349916264e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0004690593632403,285.8677978515625,294.1499938964844,292.9213562011719,292.2015686035156,293.6190795898437,292.9880676269531,286.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925227863912141e-09,0.0010005186777561,-0.0145754823461174,0.0,0.0,0.0,-0.0077502140775322,60.0,10.14459228515625,-0.0,-6.82517082850609e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93634033203125,0.0,0.0,9.390194463776425e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,9.888330532703549e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,7.303489837795496e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93524169921875,0.0,0.0,9.888328349916264e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0004690593632403,285.8677978515625,294.1499938964844,292.9213562011719,292.2015686035156,293.6190795898437,292.9880676269531,286.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925227863912141e-09,0.0010005186777561,-0.0145754823461174,0.0,0.0,0.0,-0.0077502140775322,60.0,10.14459228515625,-0.0,-6.82517082850609e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
