time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,9.37544900807552e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,9.87280291155912e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,7.292020745808259e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,9.872800728771836e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0004683228034991,285.869873046875,294.1499938964844,292.900390625,292.2178039550781,293.6064453125,292.9711303710937,286.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741504605083492e-09,0.0009989475365728,-0.0140941878780722,0.0,0.0,0.0,-0.0076591335237026,60.0,10.148483276367188,-0.0,-6.8037515177366e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,9.37544900807552e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,9.87280291155912e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,7.292020745808259e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,9.872800728771836e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0004683228034991,285.869873046875,294.1499938964844,292.900390625,292.2178039550781,293.6064453125,292.9711303710937,286.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741504605083492e-09,0.0009989475365728,-0.0140941878780722,0.0,0.0,0.0,-0.0076591335237026,60.0,10.148483276367188,-0.0,-6.8037515177366e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,9.360640979139134e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363708496094,0.0,0.0,9.85720835160464e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,7.280502904905006e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.857206896413118e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0004675831005442,285.8720092773437,294.1499938964844,292.8789978027344,292.2331237792969,293.5936889648437,292.9538879394531,286.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556993087907358e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.151045799255373,-0.0,-6.78227394246278e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,9.360640979139134e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363708496094,0.0,0.0,9.85720835160464e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,7.280502904905006e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.857206896413118e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0004675831005442,285.8720092773437,294.1499938964844,292.8789978027344,292.2331237792969,293.5936889648437,292.9538879394531,286.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556993087907358e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.151045799255373,-0.0,-6.78227394246278e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,9.34580893954262e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,9.841590508585796e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,7.26896760170348e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,9.841588325798512e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0004668422334361,285.87420654296875,294.1499938964844,292.857177734375,292.24725341796875,293.5807800292969,292.93634033203125,286.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195577280081e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760499410331,60.0,10.151863098144531,-0.0,-6.760797077731695e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,9.34580893954262e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,9.841590508585796e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,7.26896760170348e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,9.841588325798512e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0004668422334361,285.87420654296875,294.1499938964844,292.857177734375,292.24725341796875,293.5807800292969,292.93634033203125,286.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195577280081e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760499410331,60.0,10.151863098144531,-0.0,-6.760797077731695e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93878173828125,0.0,0.0,9.338423114968464e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375305175781,0.0,0.0,9.833812509896234e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,7.263223233167082e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,9.833811054704712e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,0.0004664733132813,285.8753356933594,294.1499938964844,292.8460998535156,292.2538146972656,293.57427978515625,292.9274597167969,286.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172743482581e-09,0.0009950005915015,-0.0128856105729937,0.0,0.0,0.0,-0.0074304211884737,60.0,10.151236534118652,-0.0,-6.750114778242279e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,9.331042383564636e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,9.826040331972764e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,7.257482502609491e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,9.82603887678124e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,0.000466104625957,285.8764953613281,294.1499938964844,292.8349609375,292.2599792480469,293.5677185058594,292.91851806640625,286.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.188210305817621e-09,0.0009942142060026,-0.0126446848735213,0.0,0.0,0.0,-0.0073848315514624,60.0,10.150073051452637,-0.0,-6.739448110693047e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.316288924310356e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388427734375,0.0,0.0,9.810503979679196e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,7.246006862260401e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,9.810501796891911e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0004653676587622,285.8788146972656,294.1499938964844,292.8124084472656,292.27105712890625,293.55450439453125,292.9005432128906,286.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385794649124e-09,0.0009926436468958,-0.0121630867943167,0.0,0.0,0.0,-0.0072937081567943,60.0,10.146398544311523,-0.0,-6.718151723816845e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400939941406,0.0,0.0,9.316288924310356e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388427734375,0.0,0.0,9.810503979679196e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,7.246006862260401e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,9.810501796891911e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0004653676587622,285.8788146972656,294.1499938964844,292.8124084472656,292.27105712890625,293.55450439453125,292.9005432128906,286.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385794649124e-09,0.0009926436468958,-0.0121630867943167,0.0,0.0,0.0,-0.0072937081567943,60.0,10.146398544311523,-0.0,-6.718151723816845e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,9.301666432293132e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,9.7951058705803e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.234634540509433e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,9.795104415388778e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,0.0004646372399292,285.8811950683594,294.1499938964844,292.7895202636719,292.2802734375,293.5411682128906,292.88238525390625,286.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.139812469482422,-0.0,-6.697078447359672e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,9.301666432293132e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,9.7951058705803e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.234634540509433e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,9.795104415388778e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394226074219,0.0,0.0,0.0004646372399292,285.8811950683594,294.1499938964844,292.7895202636719,292.2802734375,293.5411682128906,292.88238525390625,286.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.139812469482422,-0.0,-6.697078447359672e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,9.287211287301034e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408264160156,0.0,0.0,9.779883839655668e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,7.223391003208235e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,9.779882384464143e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,0.0004639151738956,285.8836669921875,294.1499938964844,292.766357421875,292.287353515625,293.52764892578125,292.8641357421875,286.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420942645397645e-09,0.0009895456023514,-0.011213906109333,0.0,0.0,0.0,-0.0071141039952635,60.0,10.12989902496338,-0.0,-6.676278019313031e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,9.287211287301034e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408264160156,0.0,0.0,9.779883839655668e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,7.223391003208235e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,9.779882384464143e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404296875,0.0,0.0,0.0004639151738956,285.8836669921875,294.1499938964844,292.766357421875,292.287353515625,293.52764892578125,292.8641357421875,286.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420942645397645e-09,0.0009895456023514,-0.011213906109333,0.0,0.0,0.0,-0.0071141039952635,60.0,10.12989902496338,-0.0,-6.676278019313031e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.275245975004508e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,9.767283336259423e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,7.214084325823933e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,9.767281881067902e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0004633174685295,285.8857727050781,294.1499938964844,292.7467041015625,292.2915344238281,293.5161437988281,292.8487243652344,286.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.49300818772258e-09,0.0009882702725008,-0.0108233019709587,0.0,0.0,0.0,-0.0070401933044195,60.0,10.118471145629885,-0.0,-6.659085016735844e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430847167969,0.0,0.0,9.272959869122133e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94189453125,0.0,0.0,9.764876449480651e-05,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,7.212306081783026e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,9.764874266693369e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0004632032650988,285.8861694335937,294.1499938964844,292.742919921875,292.2921142578125,293.51397705078125,292.8457946777344,286.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.4645234176243775e-09,0.0009880269644781,-0.0107486704364418,0.0,0.0,0.0,-0.0070260735228657,60.0,10.116293907165527,-0.0,-6.655802309296632e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9436340332031,0.0,0.0,9.265965491067618e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,9.757510997587816e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,7.206866575870663e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,9.75750881480053e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.000462853902718,285.887451171875,294.1499938964844,292.73114013671875,292.2935485839844,293.5070495605469,292.83660888671875,286.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377376239261821e-09,0.0009872807422652,-0.0105203427374362,0.0,0.0,0.0,-0.006982865743339,60.0,10.107479095458984,-0.0,-6.645765182611285e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,9.25904605537653e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,9.75022412603721e-05,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,7.201484550023451e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.750222670845687e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,0.0004625082656275,285.8887634277344,294.1499938964844,292.7192687988281,292.2943115234375,293.5000915527344,292.82745361328125,286.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911647568644185e-09,0.0009865437168627,-0.0102944653481245,0.0,0.0,0.0,-0.0069401278160512,60.0,10.097359657287598,-0.0,-6.635842453306395e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.245396358892322e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,9.735850471770392e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,7.190868200268596e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,9.735848288983108e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.0004618264210876,285.89141845703125,294.1499938964844,292.6954345703125,292.2937316894531,293.48602294921875,292.8092956542969,286.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.1210963530602385e-09,0.0009850899223238,-0.0098488731309771,0.0,0.0,0.0,-0.0068558198399841,60.0,10.074584007263184,-0.0,-6.616290448846486e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.245396358892322e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442749023437,0.0,0.0,9.735850471770392e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,7.190868200268596e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,9.735848288983108e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.0004618264210876,285.89141845703125,294.1499938964844,292.6954345703125,292.2937316894531,293.48602294921875,292.8092956542969,286.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.1210963530602385e-09,0.0009850899223238,-0.0098488731309771,0.0,0.0,0.0,-0.0068558198399841,60.0,10.074584007263184,-0.0,-6.616290448846486e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,9.232013690052554e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455261230469,0.0,0.0,9.72175766946748e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,7.180459215305746e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,9.721755486680196e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0004611579352058,285.89410400390625,294.1499938964844,292.6714172363281,292.2901611328125,293.47186279296875,292.7914428710937,286.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.049041748046877,-0.0,-6.597149138087843e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466857910156,0.0,0.0,9.232013690052554e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455261230469,0.0,0.0,9.72175766946748e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,7.180459215305746e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,9.721755486680196e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0004611579352058,285.89410400390625,294.1499938964844,292.6714172363281,292.2901611328125,293.47186279296875,292.7914428710937,286.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.049041748046877,-0.0,-6.597149138087843e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,9.218898776452988e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94683837890625,0.0,0.0,9.707947174319996e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,7.17025832273066e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,9.707944991532712e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,0.0004605028079822,285.8968505859375,294.1499938964844,292.64727783203125,292.2833251953125,293.4576110839844,292.773681640625,286.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.019036293029783,-0.0,-6.578417810487738e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,9.218898776452988e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94683837890625,0.0,0.0,9.707947174319996e-05,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,7.17025832273066e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,9.707944991532712e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,0.0004605028079822,285.8968505859375,294.1499938964844,292.64727783203125,292.2833251953125,293.4576110839844,292.773681640625,286.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.019036293029783,-0.0,-6.578417810487738e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,9.206144022755323e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,9.694515756564216e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,7.160338282119483e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,9.69451357377693e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,0.0004598656960297,285.8996276855469,294.1499938964844,292.6230163574219,292.2730407714844,293.44317626953125,292.7560119628906,286.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,9.98305320739746,-0.0,-6.560226495366805e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,9.206144022755323e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,9.694515756564216e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,7.160338282119483e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,9.69451357377693e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,0.0004598656960297,285.8996276855469,294.1499938964844,292.6230163574219,292.2730407714844,293.44317626953125,292.7560119628906,286.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,9.98305320739746,-0.0,-6.560226495366805e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,9.19994490686804e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94891357421875,0.0,0.0,9.68798776739277e-05,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,7.155516505008563e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,9.687985584605484e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0004595560312736,285.90106201171875,294.1499938964844,292.6108703613281,292.2665100097656,293.4359130859375,292.7472229003906,286.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796457194697e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,9.962151527404783,-0.0,-6.551393738618573e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,9.19381927815266e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496154785156,0.0,0.0,9.681536903372034e-05,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,7.150752207962796e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.681535448180512e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94927978515625,0.0,0.0,0.000459250062704,285.9024963378906,294.1499938964844,292.59869384765625,292.2590637207031,293.4285888671875,292.73846435546875,286.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.006537249777466,60.0,9.940135955810549,-0.0,-6.542671826537116e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,9.181802306557074e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510803222656,0.0,0.0,9.668882557889448e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,7.141406240407377e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,9.668881102697924e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0004586497962009,285.9053649902344,294.1499938964844,292.5743408203125,292.2411804199219,293.41387939453125,292.7210388183594,286.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630205743014,60.0,9.893022537231444,-0.0,-6.525579010485671e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,9.181802306557074e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510803222656,0.0,0.0,9.668882557889448e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,7.141406240407377e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,9.668881102697924e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0004586497962009,285.9053649902344,294.1499938964844,292.5743408203125,292.2411804199219,293.41387939453125,292.7210388183594,286.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630205743014,60.0,9.893022537231444,-0.0,-6.525579010485671e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,9.170275734504683e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526062011719,0.0,0.0,9.656744805397466e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,7.13244080543518e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,9.656743350205944e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0004580740351229,285.9083251953125,294.1499938964844,292.54998779296875,292.2191772460937,293.39898681640625,292.70379638671875,286.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.006391825620085,60.0,9.837858200073242,-0.0,-6.50920455314008e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,9.170275734504683e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526062011719,0.0,0.0,9.656744805397466e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,7.13244080543518e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,9.656743350205944e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0004580740351229,285.9083251953125,294.1499938964844,292.54998779296875,292.2191772460937,293.39898681640625,292.70379638671875,286.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770897449925,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.006391825620085,60.0,9.837858200073242,-0.0,-6.50920455314008e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,9.158635657513514e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541931152344,0.0,0.0,9.644487727200612e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,7.123387331375852e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,9.644485544413328e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0004574925987981,285.91131591796875,294.1499938964844,292.5240173339844,292.19342041015625,293.3839111328125,292.6866455078125,286.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.0401143824576593e-09,0.0009758463711477,-0.007016496732831,0.0,0.0,0.0,-0.0063199298456311,60.0,9.776479721069336,-0.0,-6.492689408332808e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,9.158635657513514e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541931152344,0.0,0.0,9.644487727200612e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,7.123387331375852e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,9.644485544413328e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0004574925987981,285.91131591796875,294.1499938964844,292.5240173339844,292.19342041015625,293.3839111328125,292.6866455078125,286.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.0401143824576593e-09,0.0009758463711477,-0.007016496732831,0.0,0.0,0.0,-0.0063199298456311,60.0,9.776479721069336,-0.0,-6.492689408332808e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,9.147570381173864e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,9.632834553485736e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,7.114780601114035e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,9.632833098294212e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,0.00045693985885,285.9141540527344,294.1499938964844,292.4973449707031,292.1669921875,293.36968994140625,292.6704406738281,286.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022442227244483e-09,0.0009746672585606,-0.0066552381031215,0.0,0.0,0.0,-0.0062515810132026,60.0,9.712772369384766,-0.0,-6.477009151240054e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,9.146608499577268e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95587158203125,0.0,0.0,9.631821740185842e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,7.114032632671297e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,9.63182028499432e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.0004568917793221,285.9143981933594,294.1499938964844,292.49493408203125,292.1645812988281,293.36846923828125,292.66900634765625,286.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902573667721754e-09,0.0009745647548697,-0.0066238287836313,0.0,0.0,0.0,-0.0062456387095153,60.0,9.707231521606444,-0.0,-6.475646330272866e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,9.14051925064996e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566955566406,0.0,0.0,9.625410166336223e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,7.109296711860225e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,9.62540798354894e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,0.0004565876442939,285.9159240722656,294.1499938964844,292.4792785644531,292.1490783691406,293.36065673828125,292.6598205566406,286.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395827499538e-09,0.0009739155066199,-0.0064250491559505,0.0,0.0,0.0,-0.0062080277130007,60.0,9.671194076538086,-0.0,-6.467027446888096e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,9.134398715104908e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9575500488281,0.0,0.0,9.618964395485818e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,7.104536052793264e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,9.618962940294296e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.0004562819085549,285.91748046875,294.1499938964844,292.4629821777344,292.1329040527344,293.352783203125,292.65057373046875,286.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135496116456e-09,0.0009732632897794,-0.0062252236530184,0.0,0.0,0.0,-0.0061702216044068,60.0,9.634119033813477,-0.0,-6.458368773110125e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,9.122073970502242e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,9.605985542293638e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,7.094949978636578e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,9.605984087102117e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0004556662461254,285.920654296875,294.1499938964844,292.4284362792969,292.0986328125,293.3368835449219,292.63201904296875,286.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.557357788085938,-0.0,-6.440951239028436e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
