time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,9.122073970502242e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,9.605985542293638e-05,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,7.094949978636578e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,9.605984087102117e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0004556662461254,285.920654296875,294.1499938964844,292.4284362792969,292.0986328125,293.3368835449219,292.63201904296875,286.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719509398564,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.557357788085938,-0.0,-6.440951239028436e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,9.109677921514958e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610900878906,0.0,0.0,9.592931746738032e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,7.085308607202023e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,9.592930291546509e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0004550470621325,285.923828125,294.1499938964844,292.3915405273437,292.06207275390625,293.3205261230469,292.6134033203125,286.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.475234031677246,-0.0,-6.423456966331288e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,9.109677921514958e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610900878906,0.0,0.0,9.592931746738032e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,7.085308607202023e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,9.592930291546509e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0004550470621325,285.923828125,294.1499938964844,292.3915405273437,292.06207275390625,293.3205261230469,292.6134033203125,286.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.475234031677246,-0.0,-6.423456966331288e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,9.097349538933486e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96295166015625,0.0,0.0,9.579949983162804e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,7.075720350258052e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631042480469,0.0,0.0,9.579948527971284e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.00045443122508,285.9270935058594,294.1499938964844,292.3525695800781,292.0234375,293.3037414550781,292.5951232910156,286.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.388877868652344,-0.0,-6.406082064813745e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639587402344,0.0,0.0,9.097349538933486e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96295166015625,0.0,0.0,9.579949983162804e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,7.075720350258052e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631042480469,0.0,0.0,9.579948527971284e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.00045443122508,285.9270935058594,294.1499938964844,292.3525695800781,292.0234375,293.3037414550781,292.5951232910156,286.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.388877868652344,-0.0,-6.406082064813745e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,9.085205965675414e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648742675781,0.0,0.0,9.567162487655878e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,7.066275429679081e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,9.567161032464357e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0004538246430456,285.9303894042969,294.1499938964844,292.311767578125,291.9829406738281,293.2864685058594,292.5780639648437,286.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252373194613483e-09,0.0009680228540673,-0.0046192142181098,0.0,0.0,0.0,-0.0058663841336965,60.0,9.299296379089355,-0.0,-6.388990669847773e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,9.085205965675414e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648742675781,0.0,0.0,9.567162487655878e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,7.066275429679081e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,9.567161032464357e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645690917969,0.0,0.0,0.0004538246430456,285.9303894042969,294.1499938964844,292.311767578125,291.9829406738281,293.2864685058594,292.5780639648437,286.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252373194613483e-09,0.0009680228540673,-0.0046192142181098,0.0,0.0,0.0,-0.0058663841336965,60.0,9.299296379089355,-0.0,-6.388990669847773e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,9.079200390260668e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658508300781,0.0,0.0,9.560837497701868e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,7.061603537295014e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,9.560836042510346e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0004535246407613,285.9320678710937,294.1499938964844,292.2907409667969,291.9621276855469,293.2777404785156,292.5702209472656,286.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407177378588e-09,0.0009673835593275,-0.00442312983796,0.0,0.0,0.0,-0.0058292904868721,60.0,9.253889083862305,-0.0,-6.380545869433264e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,9.073224646272138e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9668273925781,0.0,0.0,9.554545249557124e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,7.056956383166835e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,9.5545437943656e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0004532261518761,285.9337463378906,294.1499938964844,292.2693786621094,291.94091796875,293.2689208984375,292.5619506835937,286.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956731570249e-09,0.0009667472331784,-0.0042280396446585,0.0,0.0,0.0,-0.005792383570224,60.0,9.207903861999512,-0.0,-6.372149385924787e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,9.061489981831984e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,9.542187763145192e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,7.047829421935603e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,9.54218630795367e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0004526400007307,285.9371032714844,294.1499938964844,292.22564697265625,291.8975524902344,293.2510681152344,292.5457458496094,286.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297552362156462e-09,0.0009654964669607,-0.0038449338171631,0.0,0.0,0.0,-0.005719902459532,60.0,9.11452293395996,-0.0,-6.35567687368166e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697570800781,0.0,0.0,9.061489981831984e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,9.542187763145192e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,7.047829421935603e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,9.54218630795367e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0004526400007307,285.9371032714844,294.1499938964844,292.22564697265625,291.8975524902344,293.2510681152344,292.5457458496094,286.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297552362156462e-09,0.0009654964669607,-0.0038449338171631,0.0,0.0,0.0,-0.005719902459532,60.0,9.11452293395996,-0.0,-6.35567687368166e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,9.050279186340048e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,9.53038179432042e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,7.039109186735004e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,9.530380339128897e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.0004520799557212,285.9405212402344,294.1499938964844,292.18084716796875,291.8531494140625,293.232666015625,292.5303649902344,286.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690072193305525e-09,0.0009643019293434,-0.0034789061173796,0.0,0.0,0.0,-0.005650654900819,60.0,9.018524169921877,-0.0,-6.339958247281174e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,9.050279186340048e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,9.53038179432042e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,7.039109186735004e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,9.530380339128897e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705505371094,0.0,0.0,0.0004520799557212,285.9405212402344,294.1499938964844,292.18084716796875,291.8531494140625,293.232666015625,292.5303649902344,286.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690072193305525e-09,0.0009643019293434,-0.0034789061173796,0.0,0.0,0.0,-0.005650654900819,60.0,9.018524169921877,-0.0,-6.339958247281174e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,9.039601718541236e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9729309082031,0.0,0.0,9.519138984614985e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,7.030805136309937e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,9.51913752942346e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.0004515466280281,285.9440002441406,294.1499938964844,292.1352233886719,291.8078918457031,293.2138061523437,292.5166931152344,286.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.9221830368042,-0.0,-6.325007717578046e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,9.039601718541236e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9729309082031,0.0,0.0,9.519138984614985e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,7.030805136309937e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,9.51913752942346e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.0004515466280281,285.9440002441406,294.1499938964844,292.1352233886719,291.8078918457031,293.2138061523437,292.5166931152344,286.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.9221830368042,-0.0,-6.325007717578046e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,9.024282189784572e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,9.503006003797054e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,7.018889300525188e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,9.503004548605531e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0004507813719101,285.9176330566406,294.1499938964844,292.08905029296875,291.7621154785156,293.1847839355469,292.4994506835937,286.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811883257701,1.4860248587211802e-09,0.001081186812371,-0.0028255868237465,0.0,0.0,0.0,-0.006145806517452,60.0,9.400450706481934,-0.0,-6.30358627518035e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,9.024282189784572e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95428466796875,0.0,0.0,9.503006003797054e-05,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,7.018889300525188e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,9.503004548605531e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0004507813719101,285.9176330566406,294.1499938964844,292.08905029296875,291.7621154785156,293.1847839355469,292.4994506835937,286.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811883257701,1.4860248587211802e-09,0.001081186812371,-0.0028255868237465,0.0,0.0,0.0,-0.006145806517452,60.0,9.400450706481934,-0.0,-6.30358627518035e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,9.024199971463533e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,9.502919419901446e-05,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,7.018825999693945e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.502917964709924e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0004507772973738,285.9194641113281,294.1499938964844,292.0657958984375,291.73907470703125,293.1752014160156,292.49322509765625,286.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096152437618,1.3651545449633318e-09,0.0009615230374038,-0.0026274828705936,0.0,0.0,0.0,-0.0054895766079425,60.0,9.162627220153809,-0.0,-6.303471877799893e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,9.0194953372702e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563903808594,0.0,0.0,9.49796594795771e-05,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,7.015166920609772e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568786621094,0.0,0.0,9.497964492766188e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,0.0004505422839429,285.9212951660156,294.1499938964844,292.04254150390625,291.71600341796875,293.1654663085937,292.48760986328125,286.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610232082195,1.3065397652667343e-09,0.0009610218694433,-0.0024738861247897,0.0,0.0,0.0,-0.0054605193436145,60.0,8.989864349365234,-0.0,-6.296900778579585e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,9.010679059429094e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596252441406,0.0,0.0,9.488681826042011e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,7.008309330558404e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,9.488680370850489e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,0.0004501018847804,285.9266662597656,294.1499938964844,291.9959716796875,291.6698303222656,293.1458435058594,292.4771423339844,286.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009538662270642,1.190467391332106e-09,0.000953865062911,-0.0021758892107754,0.0,0.0,0.0,-0.0053719915449619,60.0,8.709879875183105,-0.0,-6.28459559948169e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,9.010679059429094e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596252441406,0.0,0.0,9.488681826042011e-05,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,7.008309330558404e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,9.488680370850489e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,0.0004501018847804,285.9266662597656,294.1499938964844,291.9959716796875,291.6698303222656,293.1458435058594,292.4771423339844,286.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009538662270642,1.190467391332106e-09,0.000953865062911,-0.0021758892107754,0.0,0.0,0.0,-0.0053719915449619,60.0,8.709879875183105,-0.0,-6.28459559948169e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,9.004786261357367e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610290527344,0.0,0.0,9.482475434197112e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,7.003725477261469e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,9.48247397900559e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,0.0004498074995353,285.9282531738281,294.1499938964844,291.9496154785156,291.62384033203125,293.1263732910156,292.46783447265625,286.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008953671786002,1.0590761601037002e-09,0.0008953660726547,-0.0018889600178226,0.0,0.0,0.0,-0.0050184526480734,60.0,8.393574714660645,-0.0,-6.276376751657153e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,9.004786261357367e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9610290527344,0.0,0.0,9.482475434197112e-05,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,7.003725477261469e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,9.48247397900559e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,0.0004498074995353,285.9282531738281,294.1499938964844,291.9496154785156,291.62384033203125,293.1263732910156,292.46783447265625,286.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008953671786002,1.0590761601037002e-09,0.0008953660726547,-0.0018889600178226,0.0,0.0,0.0,-0.0050184526480734,60.0,8.393574714660645,-0.0,-6.276376751657153e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,9.003116429084912e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123596191406,0.0,0.0,9.480717562837526e-05,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,7.002427446423098e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,9.480716107646003e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0004497241170611,286.0003356933594,294.1499938964844,291.9036865234375,291.57830810546875,293.11376953125,292.458984375,286.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000751374696847,8.942234175357551e-10,0.0007513738237321,-0.0015995529247447,0.0,0.0,0.0,-0.0042200293391942,60.0,6.60477876663208,-0.0,-6.274049013654803e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,9.003116429084912e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0123596191406,0.0,0.0,9.480717562837526e-05,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,7.002427446423098e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,9.480716107646003e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0004497241170611,286.0003356933594,294.1499938964844,291.9036865234375,291.57830810546875,293.11376953125,292.458984375,286.6085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000751374696847,8.942234175357551e-10,0.0007513738237321,-0.0015995529247447,0.0,0.0,0.0,-0.0042200293391942,60.0,6.60477876663208,-0.0,-6.274049013654803e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,9.010216308524832e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,9.48819433688186e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,7.007949170656502e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,9.488192881690338e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,0.000450078776339,286.05572509765625,294.1499938964844,291.85845947265625,291.5334777832031,293.0973205566406,292.44244384765625,286.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004068183188792,6.36808883403006e-10,0.0004068176785949,-0.0012673630844801,0.0,0.0,0.0,-0.0023715738207101,60.0,5.276521682739258,-0.0,-6.283947584506677e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525817871094,0.0,0.0,9.010216308524832e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,9.48819433688186e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,7.007949170656502e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,9.488192881690338e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.051513671875,0.0,0.0,0.000450078776339,286.05572509765625,294.1499938964844,291.85845947265625,291.5334777832031,293.0973205566406,292.44244384765625,286.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004068183188792,6.36808883403006e-10,0.0004068176785949,-0.0012673630844801,0.0,0.0,0.0,-0.0023715738207101,60.0,5.276521682739258,-0.0,-6.283947584506677e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,4.006318704341538e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,4.218847243464552e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,3.116027073701844e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,4.218846879666671e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,0.0002001238317461,286.0555114746094,294.1499938964844,291.8362121582031,291.5113830566406,293.07928466796875,292.4356384277344,286.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005807004054076,6.879840586115901e-10,0.0005806997651234,-0.001228021341376,0.0,0.0,0.0,-0.003247425192967,60.0,5.514805793762207,-0.0,-1.2423760686885998e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,9.007026528706774e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,9.484835027251393e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,7.005468796705827e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,9.48483357205987e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,0.0004499194619711,286.0975952148437,294.1499938964844,291.814208984375,291.4895935058594,293.043212890625,292.4000244140625,286.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000371353176888,5.618855380973287e-10,0.0003713526239152,-0.0011058535892516,0.0,0.0,0.0,-0.0021593878045678,60.0,5.533659934997559,-0.0,-6.279498876438083e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,3.601664866437204e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927124023437,0.0,0.0,3.792727511608973e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,2.801296068355441e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,3.792726784013212e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0001799105375539,286.1129150390625,294.1499938964844,291.7711486816406,291.4468994140625,293.01727294921875,292.3908996582031,286.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000384143582778,4.803710762502078e-10,0.0003841431171167,-0.0008787605329416,0.0,0.0,0.0,-0.0021637154277414,60.0,4.692784786224365,-0.0,-1.0040807296718413e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0929870605469,0.0,0.0,3.601664866437204e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927124023437,0.0,0.0,3.792727511608973e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,2.801296068355441e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,3.792726784013212e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09197998046875,0.0,0.0,0.0001799105375539,286.1129150390625,294.1499938964844,291.7711486816406,291.4468994140625,293.01727294921875,292.3908996582031,286.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000384143582778,4.803710762502078e-10,0.0003841431171167,-0.0008787605329416,0.0,0.0,0.0,-0.0021637154277414,60.0,4.692784786224365,-0.0,-1.0040807296718413e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,9.017057891469447e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09716796875,0.0,0.0,9.495398262515664e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,7.013270806055516e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,9.495397534919904e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0004504205426201,286.1169128417969,294.1499938964844,291.72955322265625,291.4056701660156,292.9430847167969,292.3353576660156,286.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,0.0001750113733578,1.3855293301556768e-10,-0.000175011504325,-0.0005392695311456,0.0,0.0,0.0,0.000778543006163,60.0,4.145383834838867,-0.0,-6.293493015618878e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,9.017057891469447e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09716796875,0.0,0.0,9.495398262515664e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,7.013270806055516e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,9.495397534919904e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0004504205426201,286.1169128417969,294.1499938964844,291.72955322265625,291.4056701660156,292.9430847167969,292.3353576660156,286.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,0.0001750113733578,1.3855293301556768e-10,-0.000175011504325,-0.0005392695311456,0.0,0.0,0.0,0.000778543006163,60.0,4.145383834838867,-0.0,-6.293493015618878e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,2.176877751480788e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054382324219,0.0,0.0,2.2923577489564195e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,1.6931278878473677e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,2.2923573851585388e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001087395066861,286.1282958984375,294.1499938964844,291.689697265625,291.3661193847656,292.9174194335937,292.3318786621094,286.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318964980076,2.900567008801145e-10,0.0002318962069693,-0.0005306678358465,0.0,0.0,0.0,-0.00130621495191,60.0,3.466030597686768,-0.0,-3.668007009238749e-09,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10565185546875,0.0,0.0,2.176877751480788e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054382324219,0.0,0.0,2.2923577489564195e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120300292969,0.0,0.0,1.6931278878473677e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037902832031,0.0,0.0,2.2923573851585388e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,0.0001087395066861,286.1282958984375,294.1499938964844,291.689697265625,291.3661193847656,292.9174194335937,292.3318786621094,286.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318964980076,2.900567008801145e-10,0.0002318962069693,-0.0005306678358465,0.0,0.0,0.0,-0.00130621495191,60.0,3.466030597686768,-0.0,-3.668007009238749e-09,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,1.584316669323016e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078796386719,0.0,0.0,1.6683621652191505e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,1.232246904692147e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,1.66836198332021e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,7.913987064966932e-05,286.1316223144531,294.1499938964844,291.6517944335937,291.3285522460937,292.9136657714844,292.33416748046875,286.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001742926688166,2.1663004723393437e-10,0.0001742924505379,-0.0003952316474169,0.0,0.0,0.0,-0.0009809030452743,60.0,2.736182451248169,-0.0,-1.9428803010868023e-09,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080627441406,0.0,0.0,1.584316669323016e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078796386719,0.0,0.0,1.6683621652191505e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,1.232246904692147e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,1.66836198332021e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,7.913987064966932e-05,286.1316223144531,294.1499938964844,291.6517944335937,291.3285522460937,292.9136657714844,292.33416748046875,286.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001742926688166,2.1663004723393437e-10,0.0001742924505379,-0.0003952316474169,0.0,0.0,0.0,-0.0009809030452743,60.0,2.736182451248169,-0.0,-1.9428803010868023e-09,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1071472167969,0.0,0.0,1.3714600754610728e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10693359375,0.0,0.0,1.4442138308368158e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,1.066691675077891e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,1.4442136489378754e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,6.850724457763135e-05,286.13232421875,294.1499938964844,291.6336669921875,291.3105773925781,292.90899658203125,292.3339233398437,286.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001461356296204,1.8277732105609343e-10,0.0001461354549974,-0.0003343893040437,0.0,0.0,0.0,-0.0008231393876485,60.0,2.531069278717041,-0.0,-1.4558894090299646e-09,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,1.1598997843975669e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,1.2214306480018422e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,9.021447112900203e-06,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,1.2214304661029018e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067810058594,0.0,0.0,5.7939370890380815e-05,286.1332397460937,294.1499938964844,291.6161193847656,291.2931823730469,292.9082336425781,292.3346252441406,286.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001235874951817,1.5457685131892163e-10,0.0001235873351106,-0.0002827978751156,0.0,0.0,0.0,-0.0006961330072954,60.0,2.258053064346313,-0.0,-1.04136499423646e-09,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
