time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,7.897665454947855e-06,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082763671875,0.0,0.0,8.316624189319555e-06,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,6.142631718830671e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,8.316623279824853e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,3.945046046283096e-05,286.1343078613281,294.1499938964844,291.5829162597656,291.26025390625,292.9073181152344,292.3356018066406,286.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.415030606556684e-05,1.0525071092448711e-10,8.415019692620263e-05,-0.0001925557444337,0.0,0.0,0.0,-0.0004739944997709,60.0,1.800756573677063,-0.0,-4.827914179550419e-10,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,7.897665454947855e-06,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082763671875,0.0,0.0,8.316624189319555e-06,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,6.142631718830671e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,8.316623279824853e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10748291015625,0.0,0.0,3.945046046283096e-05,286.1343078613281,294.1499938964844,291.5829162597656,291.26025390625,292.9073181152344,292.3356018066406,286.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.415030606556684e-05,1.0525071092448711e-10,8.415019692620263e-05,-0.0001925557444337,0.0,0.0,0.0,-0.0004739944997709,60.0,1.800756573677063,-0.0,-4.827914179550419e-10,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,5.093178515380714e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1086120605469,0.0,0.0,5.3633634706784505e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,3.961362835980253e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,5.363362561183749e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,2.5441469915676865e-05,286.1347961425781,294.1499938964844,291.5524597167969,291.23004150390625,292.90692138671875,292.3360595703125,286.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.426841016742401e-05,6.787596873447653e-11,5.4268341045826674e-05,-0.000124178812257,0.0,0.0,0.0,-0.0003056783461943,60.0,1.4657156467437744,-0.0,-2.0078895490716062e-10,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,5.093178515380714e-06,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1086120605469,0.0,0.0,5.3633634706784505e-06,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152648925781,0.0,0.0,3.961362835980253e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,5.363362561183749e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078186035156,0.0,0.0,2.5441469915676865e-05,286.1347961425781,294.1499938964844,291.5524597167969,291.23004150390625,292.90692138671875,292.3360595703125,286.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-5.426841016742401e-05,6.787596873447653e-11,5.4268341045826674e-05,-0.000124178812257,0.0,0.0,0.0,-0.0003056783461943,60.0,1.4657156467437744,-0.0,-2.0078895490716062e-10,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,3.083108367718524e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10870361328125,0.0,0.0,3.246662345190998e-06,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,2.397974185441853e-06,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,3.246661890443648e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,1.5400757547467947e-05,286.1349792480469,294.1499938964844,291.52496337890625,291.2027893066406,292.9067687988281,292.3362121582031,286.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.285100683569908e-05,4.1088223101670707e-11,3.28509631799534e-05,-7.51707048038952e-05,0.0,0.0,0.0,-0.000185040247743,60.0,1.211613416671753,-0.0,-7.357658232676201e-11,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,3.083108367718524e-06,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10870361328125,0.0,0.0,3.246662345190998e-06,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,2.397974185441853e-06,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,3.246661890443648e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,1.5400757547467947e-05,286.1349792480469,294.1499938964844,291.52496337890625,291.2027893066406,292.9067687988281,292.3362121582031,286.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.285100683569908e-05,4.1088223101670707e-11,3.28509631799534e-05,-7.51707048038952e-05,0.0,0.0,0.0,-0.000185040247743,60.0,1.211613416671753,-0.0,-7.357658232676201e-11,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,1.6763159464971975e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,1.7652417909630458e-06,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,1.3038019233135856e-06,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,1.7652415635893703e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,8.373542186745908e-06,286.1350402832031,294.1499938964844,291.500732421875,291.17877197265625,292.90673828125,292.33624267578125,286.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.786154280125629e-05,2.2340228625350456e-11,1.786152097338345e-05,-4.08712585340254e-05,0.0,0.0,0.0,-0.0001006089150905,60.0,1.018251657485962,-0.0,-2.175072795485012e-11,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,1.6763159464971975e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,1.7652417909630458e-06,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,1.3038019233135856e-06,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,1.7652415635893703e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,8.373542186745908e-06,286.1350402832031,294.1499938964844,291.500732421875,291.17877197265625,292.90673828125,292.33624267578125,286.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.786154280125629e-05,2.2340228625350456e-11,1.786152097338345e-05,-4.08712585340254e-05,0.0,0.0,0.0,-0.0001006089150905,60.0,1.018251657485962,-0.0,-2.175072795485012e-11,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,9.82368419499835e-07,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,1.034481556416722e-06,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,7.640646799700335e-07,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,1.0344813290430466e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,4.907131824438693e-06,286.1350402832031,294.1499938964844,291.4898986816406,291.16802978515625,292.90673828125,292.33624267578125,286.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0467489119037054e-05,1.30921141983098e-11,1.046747638611123e-05,-2.395190676907077e-05,0.0,0.0,0.0,-5.8960315072909e-05,60.0,0.9233400821685792,-0.0,-7.46983204458207e-12,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,7.036311444608145e-07,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,7.409576596728584e-07,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,5.472689394991903e-07,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,7.409575459860207e-07,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,3.5147818380210083e-06,286.1350402832031,294.1499938964844,291.47998046875,291.158203125,292.90673828125,292.33624267578125,286.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.498467311961576e-06,9.378390425363035e-12,7.498457762267208e-06,-1.7157464753836393e-05,0.0,0.0,0.0,-4.223652649670839e-05,60.0,0.8626286387443542,-0.0,-3.832235310335941e-12,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,2.2958543866025138e-07,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,2.417645816876757e-07,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,1.785665233455802e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,2.4176455326596624e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,1.1468263210190344e-06,286.1350402832031,294.1499938964844,291.4629821777344,291.141357421875,292.90673828125,292.33624267578125,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.446389544275007e-06,3.0597907020590842e-12,2.446386361043551e-06,-5.597826202574652e-06,0.0,0.0,0.0,-1.3779790606349708e-05,60.0,0.7503103613853455,-0.0,-4.0799110509297243e-13,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,2.2958543866025138e-07,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,2.417645816876757e-07,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,1.785665233455802e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,2.4176455326596624e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,1.1468263210190344e-06,286.1350402832031,294.1499938964844,291.4629821777344,291.141357421875,292.90673828125,292.33624267578125,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.446389544275007e-06,3.0597907020590842e-12,2.446386361043551e-06,-5.597826202574652e-06,0.0,0.0,0.0,-1.3779790606349708e-05,60.0,0.7503103613853455,-0.0,-4.0799110509297243e-13,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,1.9653882077363963e-08,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,2.0696489855254185e-08,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,1.5286360621757922e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,2.069648630254052e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,9.817517110377596e-08,286.1350402832031,294.1499938964844,291.45001220703125,291.1284484863281,292.90673828125,292.3362731933594,286.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0948519363628293e-07,2.619792403846244e-13,2.0948492363004334e-07,-4.793050720763858e-07,0.0,0.0,0.0,-1.1799565982073543e-06,60.0,0.6664151549339294,-0.0,-2.9899144954586426e-15,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,1.9653882077363963e-08,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,2.0696489855254185e-08,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,1.5286360621757922e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,2.069648630254052e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,9.817517110377596e-08,286.1350402832031,294.1499938964844,291.45001220703125,291.1284484863281,292.90673828125,292.3362731933594,286.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0948519363628293e-07,2.619792403846244e-13,2.0948492363004334e-07,-4.793050720763858e-07,0.0,0.0,0.0,-1.1799565982073543e-06,60.0,0.6664151549339294,-0.0,-2.9899144954586426e-15,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,1.5036302203341732e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,1.583395414783694e-09,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,1.169490726482536e-09,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,1.58339519273909e-09,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,7.510941202326649e-09,286.1350402832031,294.1499938964844,291.4414367675781,291.1199645996094,292.90673828125,292.3362731933594,286.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284360526697128e-08,2.032501804935613e-14,1.6284340986771895e-08,-3.7089922244604174e-08,0.0,0.0,0.0,-9.169161785393953e-08,60.0,0.603344738483429,-0.0,-1.750024662947813e-17,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,1.5036302203341732e-09,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,1.583395414783694e-09,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,1.169490726482536e-09,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,1.58339519273909e-09,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,7.510941202326649e-09,286.1350402832031,294.1499938964844,291.4414367675781,291.1199645996094,292.90673828125,292.3362731933594,286.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284360526697128e-08,2.032501804935613e-14,1.6284340986771895e-08,-3.7089922244604174e-08,0.0,0.0,0.0,-9.169161785393953e-08,60.0,0.603344738483429,-0.0,-1.750024662947813e-17,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,4.3417738848638976e-10,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,4.5720982555508256e-10,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,3.3769367857594525e-10,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,4.5720974228835587e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,2.168805135482898e-09,286.1350402832031,294.1499938964844,291.4374084472656,291.115966796875,292.90673828125,292.3362731933594,286.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.7016772697361375e-09,5.88503795730653e-15,4.7016714965764095e-09,-1.0709601205860508e-08,0.0,0.0,0.0,-2.6484485715627684e-08,60.0,0.5572252869606018,-0.0,-1.4591383287374153e-18,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,4.3417738848638976e-10,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,4.5720982555508256e-10,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,3.3769367857594525e-10,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,4.5720974228835587e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,2.168805135482898e-09,286.1350402832031,294.1499938964844,291.4374084472656,291.115966796875,292.90673828125,292.3362731933594,286.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-4.7016772697361375e-09,5.88503795730653e-15,4.7016714965764095e-09,-1.0709601205860508e-08,0.0,0.0,0.0,-2.6484485715627684e-08,60.0,0.5572252869606018,-0.0,-1.4591383287374153e-18,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,4.689729715678932e-10,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,4.938512376817528e-10,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,3.6475694686899374e-10,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,4.938511821706011e-10,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,2.342616323147695e-09,286.1350402832031,294.1499938964844,291.4369812011719,291.11553955078125,292.90673828125,292.3362731933594,286.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.036554728832243e-09,6.31348289213728e-15,5.036548511583305e-09,-1.150111383907415e-08,0.0,0.0,0.0,-2.837623469531536e-08,60.0,0.5365859270095825,-0.0,-1.7023846431338933e-18,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,1.2065116905546349e-08,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,1.2705152485636972e-08,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,9.383984256317037e-09,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,1.2705150709280133e-08,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,6.026773036182932e-08,286.1350402832031,294.1499938964844,291.4375915527344,291.1161499023437,292.90673828125,292.3362731933594,286.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2859179321367264e-07,1.608173229999954e-13,1.2859162268341606e-07,-2.94223895025425e-07,0.0,0.0,0.0,-7.243070285767317e-07,60.0,0.5175449848175049,-0.0,-1.1267436611075228e-15,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,7.883300412458993e-08,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087646484375,0.0,0.0,8.301496734475222e-08,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,6.131458718527938e-08,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,8.301496023932486e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,3.937870189929528e-07,286.1350402832031,294.1499938964844,291.4417724609375,291.12030029296875,292.90673828125,292.3362731933594,286.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-8.402396360907005e-07,1.0508534147024573e-12,8.402385560657422e-07,-1.92249171959702e-06,0.0,0.0,0.0,-4.732777597382665e-06,60.0,0.4828662872314453,-0.0,-4.810366853653415e-14,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,7.883300412458993e-08,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087646484375,0.0,0.0,8.301496734475222e-08,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11541748046875,0.0,0.0,6.131458718527938e-08,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,8.301496023932486e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,3.937870189929528e-07,286.1350402832031,294.1499938964844,291.4417724609375,291.12030029296875,292.90673828125,292.3362731933594,286.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-8.402396360907005e-07,1.0508534147024573e-12,8.402385560657422e-07,-1.92249171959702e-06,0.0,0.0,0.0,-4.732777597382665e-06,60.0,0.4828662872314453,-0.0,-4.810366853653415e-14,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,5.948995180915517e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087646484375,0.0,0.0,6.264580179049517e-07,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,4.626998588719289e-07,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,6.26457904218114e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,2.9716450171690667e-06,286.13507080078125,294.1499938964844,291.4496154785156,291.1280822753906,292.9067077636719,292.3363037109375,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.338483672152506e-06,7.927903993010244e-12,6.338475941447541e-06,-1.4504090358968824e-05,0.0,0.0,0.0,-3.570289118215442e-05,60.0,0.4733383655548095,-0.0,-2.7393610383535938e-12,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,5.948995180915517e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087646484375,0.0,0.0,6.264580179049517e-07,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,4.626998588719289e-07,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,6.26457904218114e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,2.9716450171690667e-06,286.13507080078125,294.1499938964844,291.4496154785156,291.1280822753906,292.9067077636719,292.3363037109375,286.7077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.338483672152506e-06,7.927903993010244e-12,6.338475941447541e-06,-1.4504090358968824e-05,0.0,0.0,0.0,-3.570289118215442e-05,60.0,0.4733383655548095,-0.0,-2.7393610383535938e-12,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,2.2671786155115115e-06,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090393066406,0.0,0.0,2.387448830631911e-06,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,1.7633619791013189e-06,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,2.387448603258236e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,1.1325022569508292e-05,286.1354675292969,294.1499938964844,291.4609069824219,291.1392822265625,292.9064025878906,292.33660888671875,286.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.41562956944108e-05,3.02135885754673e-11,2.415626477159094e-05,-5.527575194719248e-05,0.0,0.0,0.0,-0.0001360655733151,60.0,0.5350338220596313,-0.0,-3.9786299255162305e-11,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,2.2671786155115115e-06,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090393066406,0.0,0.0,2.387448830631911e-06,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,1.7633619791013189e-06,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,2.387448603258236e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,1.1325022569508292e-05,286.1354675292969,294.1499938964844,291.4609069824219,291.1392822265625,292.9064025878906,292.33660888671875,286.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.41562956944108e-05,3.02135885754673e-11,2.415626477159094e-05,-5.527575194719248e-05,0.0,0.0,0.0,-0.0001360655733151,60.0,0.5350338220596313,-0.0,-3.9786299255162305e-11,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,4.977694516128395e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,5.24175356986234e-06,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,3.871542048727861e-06,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,5.241752660367638e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,2.4864604711183347e-05,286.1365966796875,294.1499938964844,291.475341796875,291.1535949707031,292.9054260253906,292.3374938964844,286.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.303657962940633e-05,6.63356383712177e-11,5.3036514145787805e-05,-0.0001213609793921,0.0,0.0,0.0,-0.0002987399930134,60.0,0.674806535243988,-0.0,-1.9178672538977527e-10,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,4.977694516128395e-06,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,5.24175356986234e-06,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,3.871542048727861e-06,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,5.241752660367638e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,2.4864604711183347e-05,286.1365966796875,294.1499938964844,291.475341796875,291.1535949707031,292.9054260253906,292.3374938964844,286.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.303657962940633e-05,6.63356383712177e-11,5.3036514145787805e-05,-0.0001213609793921,0.0,0.0,0.0,-0.0002987399930134,60.0,0.674806535243988,-0.0,-1.9178672538977527e-10,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,6.444137397920713e-06,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11041259765625,0.0,0.0,6.7859887167287525e-06,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,5.012109340896132e-06,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,6.785987807234051e-06,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,3.218978599761613e-05,286.137451171875,294.1499938964844,291.4836730957031,291.1618347167969,292.9046936035156,292.33807373046875,286.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.86614221194759e-05,8.587838079554544e-11,6.866134208394215e-05,-0.0001571144530316,0.0,0.0,0.0,-0.0003867502673529,60.0,0.7595154643058777,-0.0,-3.214338517576465e-10,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,8.607670679339208e-06,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11102294921875,0.0,0.0,9.06429431779543e-06,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,6.694858257105807e-06,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,9.064292498806026e-06,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,4.2997082346118987e-05,286.1383361816406,294.1499938964844,291.49267578125,291.1707763671875,292.9039306640625,292.33868408203125,286.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.171306010102852e-05,1.1471040090027528e-10,9.171295096166432e-05,-0.0002098627010127,0.0,0.0,0.0,-0.0005165936890989,60.0,0.8557814359664917,-0.0,-5.734999142248394e-10,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,1.5197747416095808e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,1.600396353751421e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,1.1820476174762009e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,1.6003961718524806e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,7.591586472699419e-05,286.1417236328125,294.1499938964844,291.5126037597656,291.1905212402344,292.9007873535156,292.3404846191406,286.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619292161194,2.0253343446796634e-10,0.0001619290123926,-0.0003705349517986,0.0,0.0,0.0,-0.0009121015900745,60.0,1.1962546110153198,-0.0,-1.787806458430907e-09,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,1.5197747416095808e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,1.600396353751421e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,1.1820476174762009e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,1.6003961718524806e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,7.591586472699419e-05,286.1417236328125,294.1499938964844,291.5126037597656,291.1905212402344,292.9007873535156,292.3404846191406,286.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619292161194,2.0253343446796634e-10,0.0001619290123926,-0.0003705349517986,0.0,0.0,0.0,-0.0009121015900745,60.0,1.1962546110153198,-0.0,-1.787806458430907e-09,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,2.4085997210931964e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,2.53637208516011e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,1.8733562683337368e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,2.536371721362229e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,0.0001203144929604,286.147216796875,294.1499938964844,291.53485107421875,291.21258544921875,292.89501953125,292.3418273925781,286.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002566322509665,3.2098348978770725e-10,0.0002566319308243,-0.000587239221204,0.0,0.0,0.0,-0.0014455375494435,60.0,1.7017427682876587,-0.0,-4.490464888817769e-09,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,2.4085997210931964e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,2.53637208516011e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251525878906,0.0,0.0,1.8733562683337368e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,2.536371721362229e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,0.0001203144929604,286.147216796875,294.1499938964844,291.53485107421875,291.21258544921875,292.89501953125,292.3418273925781,286.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002566322509665,3.2098348978770725e-10,0.0002566319308243,-0.000587239221204,0.0,0.0,0.0,-0.0014455375494435,60.0,1.7017427682876587,-0.0,-4.490464888817769e-09,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,3.498763180687092e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243896484375,0.0,0.0,3.68436703865882e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,2.721261444094125e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,3.684366311063059e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.0001747703936416,286.1539306640625,294.1499938964844,291.5591735839844,291.2366943359375,292.8853759765625,292.3403015136719,286.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003912131942342,4.847202084157232e-10,0.000391212728573,-0.0008831247105263,0.0,0.0,0.0,-0.0022007809020578,60.0,2.458319902420044,-0.0,-9.475259687974358e-09,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,3.498763180687092e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243896484375,0.0,0.0,3.68436703865882e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,2.721261444094125e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,3.684366311063059e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.0001747703936416,286.1539306640625,294.1499938964844,291.5591735839844,291.2366943359375,292.8853759765625,292.3403015136719,286.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003912131942342,4.847202084157232e-10,0.000391212728573,-0.0008831247105263,0.0,0.0,0.0,-0.0022007809020578,60.0,2.458319902420044,-0.0,-9.475259687974358e-09,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,9.03391555766575e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,9.51315087149851e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,7.026382081676275e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,9.513149416306987e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0004512626037467,286.2096252441406,294.1499938964844,291.58526611328125,291.2625732421875,292.8338928222656,292.28326416015625,286.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,0.000238364940742,2.833109857824921e-10,-0.0002383652317803,-0.0009831943316385,0.0,0.0,0.0,0.0010314455721527,60.0,3.463889837265014,-0.0,-6.317046086223854e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,9.03391555766575e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1588134765625,0.0,0.0,9.51315087149851e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,7.026382081676275e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,9.513149416306987e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0004512626037467,286.2096252441406,294.1499938964844,291.58526611328125,291.2625732421875,292.8338928222656,292.28326416015625,286.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,0.000238364940742,2.833109857824921e-10,-0.0002383652317803,-0.0009831943316385,0.0,0.0,0.0,0.0010314455721527,60.0,3.463889837265014,-0.0,-6.317046086223854e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
