time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,3.928465594071895e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1551208496094,0.0,0.0,4.136864299653098e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630249023437,0.0,0.0,3.055474371649325e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,4.1368635720573366e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,0.0001962349051609,286.2037658691406,294.1499938964844,291.5989074707031,291.276123046875,292.8099060058594,292.2715148925781,286.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007601949619129,8.656984573640614e-10,0.0007601941470056,-0.0015157404122874,0.0,0.0,0.0,-0.0042297858744859,60.0,4.500545501708984,-0.0,-1.194559740014256e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,9.018737910082564e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564636230469,0.0,0.0,9.497167047811672e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,7.014576840447262e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.49716632021591e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0004505044489633,286.2052917480469,294.1499938964844,291.6128845214844,291.2899780273437,292.8011169433594,292.2513732910156,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004541049420367,7.894056519575087e-10,0.0004541041562333,-0.0016212549526244,0.0,0.0,0.0,-0.0026783472858369,60.0,4.406756401062012,-0.0,-6.295837096104151e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,9.01204693946056e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,9.490121738053858e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,7.009373075561598e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,9.490120282862335e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0004501702205743,286.2027587890625,294.1499938964844,291.6417541503906,291.318603515625,292.7767333984375,292.2395324707031,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921642486006,1.2456781162129003e-09,0.0009921630844473,-0.0022827400825917,0.0,0.0,0.0,-0.0055894977413117,60.0,6.208580017089844,-0.0,-6.286499143470793e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,9.01204693946056e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1553039550781,0.0,0.0,9.490121738053858e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,7.009373075561598e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,9.490120282862335e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0004501702205743,286.2027587890625,294.1499938964844,291.6417541503906,291.318603515625,292.7767333984375,292.2395324707031,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921642486006,1.2456781162129003e-09,0.0009921630844473,-0.0022827400825917,0.0,0.0,0.0,-0.0055894977413117,60.0,6.208580017089844,-0.0,-6.286499143470793e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,9.030457295011728e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578369140625,0.0,0.0,9.50950852711685e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,7.023692160146311e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.509507071925329e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,0.0004510898725129,286.20556640625,294.1499938964844,291.6716003417969,291.3481750488281,292.75927734375,292.2201843261719,286.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622308425605,1.443091757202808e-09,0.000962229387369,-0.0028316723182797,0.0,0.0,0.0,-0.0055284141562879,60.0,6.782680988311768,-0.0,-6.312209421821535e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,9.030457295011728e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578369140625,0.0,0.0,9.50950852711685e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,7.023692160146311e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558532714844,0.0,0.0,9.509507071925329e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,0.0004510898725129,286.20556640625,294.1499938964844,291.6716003417969,291.3481750488281,292.75927734375,292.2201843261719,286.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622308425605,1.443091757202808e-09,0.000962229387369,-0.0028316723182797,0.0,0.0,0.0,-0.0055284141562879,60.0,6.782680988311768,-0.0,-6.312209421821535e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,9.0500179794617e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,9.530106763122605e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,7.038905459921807e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,9.53010530793108e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.000452066946309,286.2084350585937,294.1499938964844,291.7021179199219,291.3784484863281,292.74139404296875,292.1968994140625,286.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642733493819,1.686735640049619e-09,0.0009642716613598,-0.0034701647236943,0.0,0.0,0.0,-0.005648992024362,60.0,7.032541275024414,-0.0,-6.33958379125943e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,9.0500179794617e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,9.530106763122605e-05,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,7.038905459921807e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584777832031,0.0,0.0,9.53010530793108e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.000452066946309,286.2084350585937,294.1499938964844,291.7021179199219,291.3784484863281,292.74139404296875,292.1968994140625,286.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642733493819,1.686735640049619e-09,0.0009642716613598,-0.0034701647236943,0.0,0.0,0.0,-0.005648992024362,60.0,7.032541275024414,-0.0,-6.33958379125943e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,9.071983367903158e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,9.553237032378092e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,7.055990135995671e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,9.55323557718657e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0004531641607172,286.2113647460937,294.1499938964844,291.7330627441406,291.4091491699219,292.7245788574219,292.17095947265625,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666143450886,1.9603836332038327e-09,0.0009666123660281,-0.0041872337460517,0.0,0.0,0.0,-0.0057846549898386,60.0,7.195891380310059,-0.0,-6.370393634824725e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,9.071983367903158e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,9.553237032378092e-05,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,7.055990135995671e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611328125,0.0,0.0,9.55323557718657e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0004531641607172,286.2113647460937,294.1499938964844,291.7330627441406,291.4091491699219,292.7245788574219,292.17095947265625,286.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666143450886,1.9603836332038327e-09,0.0009666123660281,-0.0041872337460517,0.0,0.0,0.0,-0.0057846549898386,60.0,7.195891380310059,-0.0,-6.370393634824725e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,9.083196346182376e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16436767578125,0.0,0.0,9.565045183990152e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,7.064711098792031e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,9.565043728798628e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0004537242930382,286.2128295898437,294.1499938964844,291.7486267089844,291.424560546875,292.7162170410156,292.1579284667969,286.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678087080828,2.1000789995895275e-09,0.000967806612607,-0.0045532910153269,0.0,0.0,0.0,-0.0058539062738418,60.0,7.276095867156982,-0.0,-6.38615063053294e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,9.095487621380016e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1657409667969,0.0,0.0,9.577988384990022e-05,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,7.074270979501307e-05,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,9.57798765739426e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649475097656,0.0,0.0,0.0004543382674455,286.2143249511719,294.1499938964844,291.7641906738281,291.4399719238281,292.7084350585937,292.1441955566406,286.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969118787907,2.2532118393314704e-09,0.0009691165178082,-0.0049545560032129,0.0,0.0,0.0,-0.0059298234991729,60.0,7.336463451385498,-0.0,-6.403445951264075e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,9.11990282475017e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,9.6036987088155e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,7.093260501278564e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,9.603697253623976e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.000455557834357,286.2173156738281,294.1499938964844,291.795166015625,291.470703125,292.69287109375,292.11358642578125,286.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717188659124,2.5573758666297404e-09,0.0009717163047753,-0.0057515753433108,0.0,0.0,0.0,-0.0060806050896644,60.0,7.457054138183594,-0.0,-6.437868904640709e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,9.11990282475017e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684265136719,0.0,0.0,9.6036987088155e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,7.093260501278564e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,9.603697253623976e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.000455557834357,286.2173156738281,294.1499938964844,291.795166015625,291.470703125,292.69287109375,292.11358642578125,286.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717188659124,2.5573758666297404e-09,0.0009717163047753,-0.0057515753433108,0.0,0.0,0.0,-0.0060806050896644,60.0,7.457054138183594,-0.0,-6.437868904640709e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,9.145941294264048e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,9.631118882680312e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,7.113513129297644e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,9.631117427488788e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.0004568585427477,286.22039794921875,294.1499938964844,291.82574462890625,291.50103759765625,292.6781921386719,292.087646484375,286.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744936251081,2.881776151042459e-09,0.0009744907729327,-0.0066016069613397,0.0,0.0,0.0,-0.0062414268031716,60.0,7.5650506019592285,-0.0,-6.474682834323175e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,9.145941294264048e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,9.631118882680312e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,7.113513129297644e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,9.631117427488788e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17041015625,0.0,0.0,0.0004568585427477,286.22039794921875,294.1499938964844,291.82574462890625,291.50103759765625,292.6781921386719,292.087646484375,286.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744936251081,2.881776151042459e-09,0.0009744907729327,-0.0066016069613397,0.0,0.0,0.0,-0.0062414268031716,60.0,7.5650506019592285,-0.0,-6.474682834323175e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,9.171923011308536e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739501953125,0.0,0.0,9.658478666096926e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,7.133720646379516e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,9.658477210905404e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.0004581563698593,286.2235107421875,294.1499938964844,291.8556823730469,291.5307006835937,292.6644897460937,292.0653076171875,286.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772622724995,3.2054636722733676e-09,0.0009772591292858,-0.0074497568421065,0.0,0.0,0.0,-0.0064018950797617,60.0,7.664959907531738,-0.0,-6.511520211915922e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,9.171923011308536e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739501953125,0.0,0.0,9.658478666096926e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810302734375,0.0,0.0,7.133720646379516e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,9.658477210905404e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.0004581563698593,286.2235107421875,294.1499938964844,291.8556823730469,291.5307006835937,292.6644897460937,292.0653076171875,286.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772622724995,3.2054636722733676e-09,0.0009772591292858,-0.0074497568421065,0.0,0.0,0.0,-0.0064018950797617,60.0,7.664959907531738,-0.0,-6.511520211915922e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,9.197463805321604e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767578125,0.0,0.0,9.685374243417756e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,7.153585465857759e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,9.685372788226232e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,0.000459432194475,286.2266540527344,294.1499938964844,291.8846740722656,291.5594482421875,292.6513061523437,292.04571533203125,286.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799832478165,3.523660696558295e-09,0.0009799797553569,-0.0082835052162408,0.0,0.0,0.0,-0.0065596378408372,60.0,7.76069974899292,-0.0,-6.547835340597885e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,9.197463805321604e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767578125,0.0,0.0,9.685374243417756e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,7.153585465857759e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749572753906,0.0,0.0,9.685372788226232e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,0.000459432194475,286.2266540527344,294.1499938964844,291.8846740722656,291.5594482421875,292.6513061523437,292.04571533203125,286.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799832478165,3.523660696558295e-09,0.0009799797553569,-0.0082835052162408,0.0,0.0,0.0,-0.0065596378408372,60.0,7.76069974899292,-0.0,-6.547835340597885e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,9.209904237650336e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,9.698474605102092e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,7.163261761888862e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,9.698473149910568e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,0.0004600536194629,286.2282409667969,294.1499938964844,291.8987121582031,291.5733947753906,292.6449584960937,292.0385437011719,286.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813085198402,3.6786491630635965e-09,0.0009813047945499,-0.0086896046996116,0.0,0.0,0.0,-0.0066364710219204,60.0,7.806534290313721,-0.0,-6.565559829141422e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796569824219,0.0,0.0,9.2219008365646e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796264648437,0.0,0.0,9.7111078503076e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,7.17259244993329e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,9.711106395116076e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,0.0004606528673321,286.2298278808594,294.1499938964844,291.9124450683594,291.5870056152344,292.6387634277344,292.0323181152344,286.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825867600739,3.82810672050482e-09,0.0009825829183682,-0.0090812072157859,0.0,0.0,0.0,-0.0067105637863278,60.0,7.850918769836426,-0.0,-6.582674672017674e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,9.245017281500624e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824951171875,0.0,0.0,9.735450294101612e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,7.190572068793699e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,9.73544956650585e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,0.0004618075909093,286.2330322265625,294.1499938964844,291.938720703125,291.6130676269531,292.6266784667969,292.021728515625,286.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850515052676,4.1161056785199435e-09,0.0009850474307313,-0.0098357973620295,0.0,0.0,0.0,-0.0068533467128872,60.0,7.937129497528076,-0.0,-6.615717751401462e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,9.245017281500624e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824951171875,0.0,0.0,9.735450294101612e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,7.190572068793699e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,9.73544956650585e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817626953125,0.0,0.0,0.0004618075909093,286.2330322265625,294.1499938964844,291.938720703125,291.6130676269531,292.6266784667969,292.021728515625,286.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850515052676,4.1161056785199435e-09,0.0009850474307313,-0.0098357973620295,0.0,0.0,0.0,-0.0068533467128872,60.0,7.937129497528076,-0.0,-6.615717751401462e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.264727123081684e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,9.75620569079183e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,7.205901783891022e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,9.756204235600308e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,0.0004627921152859,286.2362976074219,294.1499938964844,291.9632568359375,291.63739013671875,292.6153259277344,292.01422119140625,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871507063508,4.3616528166978705e-09,0.0009871463989838,-0.0104791475459933,0.0,0.0,0.0,-0.0069750715047121,60.0,8.015137672424316,-0.0,-6.643954719720568e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.264727123081684e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,9.75620569079183e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,7.205901783891022e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,9.756204235600308e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846923828125,0.0,0.0,0.0004627921152859,286.2362976074219,294.1499938964844,291.9632568359375,291.63739013671875,292.6153259277344,292.01422119140625,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871507063508,4.3616528166978705e-09,0.0009871463989838,-0.0104791475459933,0.0,0.0,0.0,-0.0069750715047121,60.0,8.015137672424316,-0.0,-6.643954719720568e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,9.282657993026078e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883544921875,0.0,0.0,9.775087528396398e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,7.219847611850128e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,9.775086800800636e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,0.0004636878147721,286.2395935058594,294.1499938964844,291.9857482910156,291.6596984863281,292.6044006347656,292.01129150390625,286.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890623623505,4.585045676464006e-09,0.0009890578221529,-0.0110644400119781,0.0,0.0,0.0,-0.0070858225226402,60.0,8.08797836303711,-0.0,-6.669696261951685e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,9.282657993026078e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883544921875,0.0,0.0,9.775087528396398e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,7.219847611850128e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,9.775086800800636e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,0.0004636878147721,286.2395935058594,294.1499938964844,291.9857482910156,291.6596984863281,292.6044006347656,292.01129150390625,286.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890623623505,4.585045676464006e-09,0.0009890578221529,-0.0110644400119781,0.0,0.0,0.0,-0.0070858225226402,60.0,8.08797836303711,-0.0,-6.669696261951685e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,9.296066855313256e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,9.789207979338244e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,7.230276969494298e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,9.78920652414672e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0004643576103262,286.242919921875,294.1499938964844,292.0059509277344,291.6797180175781,292.59405517578125,292.0096130371094,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904893813654,4.752094273641205e-09,0.0009904846083372,-0.0115021038800477,0.0,0.0,0.0,-0.0071686282753944,60.0,8.151657104492188,-0.0,-6.688978260172007e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,9.296066855313256e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,9.789207979338244e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,7.230276969494298e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,9.78920652414672e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0004643576103262,286.242919921875,294.1499938964844,292.0059509277344,291.6797180175781,292.59405517578125,292.0096130371094,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904893813654,4.752094273641205e-09,0.0009904846083372,-0.0115021038800477,0.0,0.0,0.0,-0.0071686282753944,60.0,8.151657104492188,-0.0,-6.688978260172007e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928405761719,0.0,0.0,9.30216338019818e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1928100585937,0.0,0.0,9.795627556741238e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,7.235018711071461e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,9.795626829145476e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921081542969,0.0,0.0,0.0004646621528081,286.2445983886719,294.1499938964844,292.0151062011719,291.68878173828125,292.5890197753906,292.010986328125,286.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911389788612,4.828048183469491e-09,0.0009911340894177,-0.0117010986432433,0.0,0.0,0.0,-0.0072062816470861,60.0,8.181004524230957,-0.0,-6.697754884044117e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,9.306902211392298e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943054199219,0.0,0.0,9.800618136068806e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,7.238704711198807e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,9.800616680877285e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,0.000464898883365,286.24627685546875,294.1499938964844,292.0235900878906,291.6972045898437,292.58416748046875,292.0130310058594,286.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916436392813,4.887083626670119e-09,0.0009916387498378,-0.0118557671085,0.0,0.0,0.0,-0.0072355470620095,60.0,8.207344055175781,-0.0,-6.704579647021093e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,9.314617636846378e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,9.808742470340805e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,7.244705193443224e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,9.808741742745042e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.000465284276288,286.2496643066406,294.1499938964844,292.0383605957031,291.7118530273437,292.5746765136719,292.0177917480469,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924682090058,4.983204071606906e-09,0.000992463203147,-0.0121075920760631,0.0,0.0,0.0,-0.0072832107543945,60.0,8.25564956665039,-0.0,-6.715700351378473e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,9.314617636846378e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,9.808742470340805e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,7.244705193443224e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,9.808741742745042e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.000465284276288,286.2496643066406,294.1499938964844,292.0383605957031,291.7118530273437,292.5746765136719,292.0177917480469,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924682090058,4.983204071606906e-09,0.000992463203147,-0.0121075920760631,0.0,0.0,0.0,-0.0072832107543945,60.0,8.25564956665039,-0.0,-6.715700351378473e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,9.318519732914864e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,9.812851931201294e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,7.247740722959861e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,9.812851203605533e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0004654792137444,286.2530822753906,294.1499938964844,292.04998779296875,291.723388671875,292.5655822753906,292.0232849121094,286.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928819490596,5.0318149646955135e-09,0.0009928769432008,-0.0122349495068192,0.0,0.0,0.0,-0.0073072994127869,60.0,8.294456481933594,-0.0,-6.721327849845693e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,9.318519732914864e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,9.812851931201294e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,7.247740722959861e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,9.812851203605533e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0004654792137444,286.2530822753906,294.1499938964844,292.04998779296875,291.723388671875,292.5655822753906,292.0232849121094,286.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928819490596,5.0318149646955135e-09,0.0009928769432008,-0.0122349495068192,0.0,0.0,0.0,-0.0073072994127869,60.0,8.294456481933594,-0.0,-6.721327849845693e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.321106335846709e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,9.815575322136284e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,7.249751797644421e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,9.815574594540522e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0004656084056477,286.25653076171875,294.1499938964844,292.0577697753906,291.7311096191406,292.5567626953125,292.0292053222656,286.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931589011102,5.064032304602506e-09,0.0009931537788361,-0.012319354340434,0.0,0.0,0.0,-0.0073232781141996,60.0,8.32529354095459,-0.0,-6.725058199208436e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.321106335846709e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034606933594,0.0,0.0,9.815575322136284e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,7.249751797644421e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,9.815574594540522e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,0.0004656084056477,286.25653076171875,294.1499938964844,292.0577697753906,291.7311096191406,292.5567626953125,292.0292053222656,286.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931589011102,5.064032304602506e-09,0.0009931537788361,-0.012319354340434,0.0,0.0,0.0,-0.0073232781141996,60.0,8.32529354095459,-0.0,-6.725058199208436e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,9.323229460278526e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20654296875,0.0,0.0,9.817811951506884e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,7.251403440022841e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,9.81781049631536e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.0004657144891098,286.260009765625,294.1499938964844,292.0613708496094,291.73468017578125,292.5481872558594,292.0343322753906,286.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993384164758,5.090481813851966e-09,0.0009933791588991,-0.0123886484652757,0.0,0.0,0.0,-0.007336386013776,60.0,8.34482479095459,-0.0,-6.728122059485031e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
