time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,9.323229460278526e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20654296875,0.0,0.0,9.817811951506884e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,7.251403440022841e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,9.81781049631536e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.0004657144891098,286.260009765625,294.1499938964844,292.0613708496094,291.73468017578125,292.5481872558594,292.0343322753906,286.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993384164758,5.090481813851966e-09,0.0009933791588991,-0.0123886484652757,0.0,0.0,0.0,-0.007336386013776,60.0,8.34482479095459,-0.0,-6.728122059485031e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,9.324290294898674e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081298828125,0.0,0.0,9.81892881100066e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,7.25222853361629e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,9.818927355809136e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0004657674580812,286.26177978515625,294.1499938964844,292.0617370605469,291.7350158691406,292.5439453125,292.036376953125,286.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934969712048,5.103693911934215e-09,0.000993491965346,-0.0124232629314064,0.0,0.0,0.0,-0.0073429350741207,60.0,8.351213455200195,-0.0,-6.729652568537858e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,9.32534530875273e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,9.820039122132584e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,7.253048534039408e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,9.820038394536824e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0004658201651182,286.2635192871094,294.1499938964844,292.0611877441406,291.7344970703125,292.53973388671875,292.0381164550781,286.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936093119904,5.1168305148507914e-09,0.0009936041897162,-0.0124576790258288,0.0,0.0,0.0,-0.0073494468815624,60.0,8.356168746948242,-0.0,-6.731175261620592e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,9.327434236183764e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,9.822238644119352e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,7.254673255374655e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,9.822237916523592e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0004659245023503,286.2670593261719,294.1499938964844,292.0575866699219,291.7309265136719,292.5313415527344,292.0409240722656,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938317816704,5.142848813477485e-09,0.0009938266593962,-0.0125258434563875,0.0,0.0,0.0,-0.0073623452335596,60.0,8.363029479980469,-0.0,-6.734190094448422e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,9.327434236183764e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,9.822238644119352e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,7.254673255374655e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,9.822237916523592e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0004659245023503,286.2670593261719,294.1499938964844,292.0575866699219,291.7309265136719,292.5313415527344,292.0409240722656,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938317816704,5.142848813477485e-09,0.0009938266593962,-0.0125258434563875,0.0,0.0,0.0,-0.0073623452335596,60.0,8.363029479980469,-0.0,-6.734190094448422e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,9.329466411145404e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,9.824378503253683e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,7.256253593368456e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,9.824377775657922e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.000466026016511,286.2706298828125,294.1499938964844,292.0509948730469,291.724365234375,292.52294921875,292.0419921875,286.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168158789814471e-09,0.0009940430754795,-0.0125921526923775,0.0,0.0,0.0,-0.0073748924769461,60.0,8.36283016204834,-0.0,-6.737123925404377e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160339355469,0.0,0.0,9.329466411145404e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,9.824378503253683e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,7.256253593368456e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,9.824377775657922e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.000466026016511,286.2706298828125,294.1499938964844,292.0509948730469,291.724365234375,292.52294921875,292.0419921875,286.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.168158789814471e-09,0.0009940430754795,-0.0125921526923775,0.0,0.0,0.0,-0.0073748924769461,60.0,8.36283016204834,-0.0,-6.737123925404377e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.33144401642494e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,9.826461609918624e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,7.257791730808094e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,9.8264601547271e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0004661247949115,286.2742004394531,294.1499938964844,292.0417785644531,291.7152404785156,292.5145263671875,292.0411682128906,286.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.192792862374063e-09,0.000994253787212,-0.0126566905528306,0.0,0.0,0.0,-0.007387104909867,60.0,8.3566255569458,-0.0,-6.739979596659397e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.33144401642494e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,9.826461609918624e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22509765625,0.0,0.0,7.257791730808094e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,9.8264601547271e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0004661247949115,286.2742004394531,294.1499938964844,292.0417785644531,291.7152404785156,292.5145263671875,292.0411682128906,286.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.192792862374063e-09,0.000994253787212,-0.0126566905528306,0.0,0.0,0.0,-0.007387104909867,60.0,8.3566255569458,-0.0,-6.739979596659397e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,9.333365596830844e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,9.828485053731129e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,7.259286212502047e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,9.828483598539606e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,0.0004662207793444,286.2778015136719,294.1499938964844,292.03033447265625,291.7038879394531,292.50604248046875,292.0384521484375,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989694938063,60.0,8.345184326171875,-0.0,-6.742754976585277e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,9.333365596830844e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,9.828485053731129e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,7.259286212502047e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,9.828483598539606e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,0.0004662207793444,286.2778015136719,294.1499938964844,292.03033447265625,291.7038879394531,292.50604248046875,292.0384521484375,286.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989694938063,60.0,8.345184326171875,-0.0,-6.742754976585277e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.334297647001222e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240295410156,0.0,0.0,9.829466580413282e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,7.260011625476182e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,9.82946512522176e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234191894531,0.0,0.0,0.0004662673454731,286.2796325683594,294.1499938964844,292.0238952636719,291.697509765625,292.5017395019531,292.0361633300781,286.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228336874552042e-09,0.000994557631202,-0.0127498088404536,0.0,0.0,0.0,-0.0074047250673174,60.0,8.33720874786377,-0.0,-6.74410145506954e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,9.335217328043656e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,9.83043501037173e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,7.260726852109656e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,9.830434282775968e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250366210937,0.0,0.0,0.0004663133004214,286.28143310546875,294.1499938964844,292.0170288085937,291.6907043457031,292.4974365234375,292.033447265625,286.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946607751771,5.239793932076964e-09,0.0009946555364876,-0.0127798253670334,0.0,0.0,0.0,-0.0074104047380387,60.0,8.328363418579102,-0.0,-6.745430880528147e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,9.33702540351078e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,9.8323384008836e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,7.262133294716477e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,9.83233767328784e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,0.0004664036096073,286.2850952148437,294.1499938964844,292.0022888183594,291.67608642578125,292.4887084960937,292.0271911621094,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948534425348,5.262311031373201e-09,0.00099484808743,-0.0128388162702322,0.0,0.0,0.0,-0.0074215675704181,60.0,8.308978080749512,-0.0,-6.748042835624801e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,9.33702540351078e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,9.8323384008836e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,7.262133294716477e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,9.83233767328784e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,0.0004664036096073,286.2850952148437,294.1499938964844,292.0022888183594,291.67608642578125,292.4887084960937,292.0271911621094,286.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948534425348,5.262311031373201e-09,0.00099484808743,-0.0128388162702322,0.0,0.0,0.0,-0.0074215675704181,60.0,8.308978080749512,-0.0,-6.748042835624801e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,9.338757809018716e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,9.834163211053236e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,7.263480802066624e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,9.834162483457476e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0004664901352953,286.2887878417969,294.1499938964844,291.98651123046875,291.6604309082031,292.4798583984375,292.01922607421875,286.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950379608199,5.283891102436655e-09,0.0009950327221304,-0.0128953522071242,0.0,0.0,0.0,-0.007432266138494,60.0,8.286213874816895,-0.0,-6.75054678822562e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,9.338757809018716e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,9.834163211053236e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,7.263480802066624e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,9.834162483457476e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0004664901352953,286.2887878417969,294.1499938964844,291.98651123046875,291.6604309082031,292.4798583984375,292.01922607421875,286.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950379608199,5.283891102436655e-09,0.0009950327221304,-0.0128953522071242,0.0,0.0,0.0,-0.007432266138494,60.0,8.286213874816895,-0.0,-6.75054678822562e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,9.340415999758989e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,9.83590944088064e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,7.264770829351619e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.83590871328488e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0004665729939006,286.29248046875,294.1499938964844,291.9700622558594,291.64410400390625,292.47088623046875,292.0097961425781,286.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952146792784,5.30455057656809e-09,0.0009952093241736,-0.012949476018548,0.0,0.0,0.0,-0.007442507892847,60.0,8.260948181152344,-0.0,-6.752944159416074e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,9.340415999758989e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,9.83590944088064e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,7.264770829351619e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.83590871328488e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.0004665729939006,286.29248046875,294.1499938964844,291.9700622558594,291.64410400390625,292.47088623046875,292.0097961425781,286.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952146792784,5.30455057656809e-09,0.0009952093241736,-0.012949476018548,0.0,0.0,0.0,-0.007442507892847,60.0,8.260948181152344,-0.0,-6.752944159416074e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,9.341996337752788e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,9.837573452387004e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,7.265999738592654e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,9.837572724791244e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,0.0004666519234888,286.29620361328125,294.1499938964844,291.95330810546875,291.6275329589844,292.4617614746094,291.9991760253906,286.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953830158337,5.324232166259435e-09,0.0009953776607289,-0.0130010386928915,0.0,0.0,0.0,-0.0074522644281387,60.0,8.233922958374023,-0.0,-6.755228554311543e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388610839844,0.0,0.0,9.341996337752788e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,9.837573452387004e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,7.265999738592654e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,9.837572724791244e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,0.0004666519234888,286.29620361328125,294.1499938964844,291.95330810546875,291.6275329589844,292.4617614746094,291.9991760253906,286.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953830158337,5.324232166259435e-09,0.0009953776607289,-0.0130010386928915,0.0,0.0,0.0,-0.0074522644281387,60.0,8.233922958374023,-0.0,-6.755228554311543e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24053955078125,0.0,0.0,9.342746488982812e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,9.838363621383904e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,7.26658254279755e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23907470703125,0.0,0.0,9.838362893788144e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,0.0004666894092224,286.2980651855469,294.1499938964844,291.9449768066406,291.6192321777344,292.4571228027344,291.9933776855469,286.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954627603292,5.333572694610211e-09,0.0009954574052244,-0.0130255091935396,0.0,0.0,0.0,-0.0074568944983184,60.0,8.219888687133789,-0.0,-6.756312842526313e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,9.343478450318798e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,9.839134145295247e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,7.267152250278741e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,9.839133417699486e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,0.0004667259636335,286.2999572753906,294.1499938964844,291.93670654296875,291.6110534667969,292.45245361328125,291.9873962402344,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955406421795,5.3426916224452725e-09,0.0009955352870747,-0.013049398548901,0.0,0.0,0.0,-0.0074614146724343,60.0,8.205731391906738,-0.0,-6.757371551202597e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,9.34489580686204e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455444335937,0.0,0.0,9.840626444201916e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,7.26825455785729e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.840625716606156e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.000466796773253,286.3037109375,294.1499938964844,291.9205627441406,291.5950622558594,292.443115234375,291.97515869140625,286.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956917492672,5.360341948090763e-09,0.0009956863941624,-0.0130956387147307,0.0,0.0,0.0,-0.0074701653793454,60.0,8.17730712890625,-0.0,-6.759420756452529e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455749511719,0.0,0.0,9.34489580686204e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455444335937,0.0,0.0,9.840626444201916e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,7.26825455785729e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.840625716606156e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.000466796773253,286.3037109375,294.1499938964844,291.9205627441406,291.5950622558594,292.443115234375,291.97515869140625,286.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956917492672,5.360341948090763e-09,0.0009956863941624,-0.0130956387147307,0.0,0.0,0.0,-0.0074701653793454,60.0,8.17730712890625,-0.0,-6.759420756452529e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,9.346206206828356e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,9.842006693361328e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,7.269273919519037e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,9.842005965765566e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,0.0004668622277677,286.3075256347656,294.1499938964844,291.9053649902344,291.5799560546875,292.43365478515625,291.9625244140625,286.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958313312381,5.376666223355642e-09,0.0009958259761333,-0.0131384059786796,0.0,0.0,0.0,-0.0074782585725188,60.0,8.149197578430176,-0.0,-6.761316484471537e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,9.346206206828356e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,9.842006693361328e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,7.269273919519037e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,9.842005965765566e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,0.0004668622277677,286.3075256347656,294.1499938964844,291.9053649902344,291.5799560546875,292.43365478515625,291.9625244140625,286.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958313312381,5.376666223355642e-09,0.0009958259761333,-0.0131384059786796,0.0,0.0,0.0,-0.0074782585725188,60.0,8.149197578430176,-0.0,-6.761316484471537e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.347411833005026e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,9.843276347965002e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,7.270211790455505e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,9.84327562036924e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0004669224435929,286.3113098144531,294.1499938964844,291.89141845703125,291.566162109375,292.42413330078125,291.9497985839844,286.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959597373381,5.391679547273043e-09,0.0009959543822333,-0.0131777375936508,0.0,0.0,0.0,-0.0074857012368738,60.0,8.122086524963379,-0.0,-6.763060156345091e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.347411833005026e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,9.843276347965002e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,7.270211790455505e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,9.84327562036924e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0004669224435929,286.3113098144531,294.1499938964844,291.89141845703125,291.566162109375,292.42413330078125,291.9497985839844,286.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959597373381,5.391679547273043e-09,0.0009959543822333,-0.0131777375936508,0.0,0.0,0.0,-0.0074857012368738,60.0,8.122086524963379,-0.0,-6.763060156345091e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,9.348507592221722e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,9.844430314842612e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,7.271063805092126e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,9.84442958724685e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0004669772170018,286.3151550292969,294.1499938964844,291.879150390625,291.5539855957031,292.4145812988281,291.93731689453125,286.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960765019059,5.4053286291377844e-09,0.0009960710303857,-0.0132134947925806,0.0,0.0,0.0,-0.0074924677610397,60.0,8.096613883972168,-0.0,-6.764645377188573e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,9.348507592221722e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,9.844430314842612e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,7.271063805092126e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,9.84442958724685e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,0.0004669772170018,286.3151550292969,294.1499938964844,291.879150390625,291.5539855957031,292.4145812988281,291.93731689453125,286.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960765019059,5.4053286291377844e-09,0.0009960710303857,-0.0132134947925806,0.0,0.0,0.0,-0.0074924677610397,60.0,8.096613883972168,-0.0,-6.764645377188573e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25750732421875,0.0,0.0,9.349000174552202e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,9.84494836302474e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,7.271446520462632e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,9.84494763542898e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.0004670017806347,286.31707763671875,294.1499938964844,291.873779296875,291.5486755371094,292.4098205566406,291.93133544921875,286.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961287723854,5.411456172055296e-09,0.0009961233008652,-0.0132295479997992,0.0,0.0,0.0,-0.0074955043382942,60.0,8.0850248336792,-0.0,-6.765357341009803e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.349468018626794e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,9.845441672950984e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642822265625,0.0,0.0,7.271810318343341e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25787353515625,0.0,0.0,9.845440945355222e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,0.0004670251510106,286.3190002441406,294.1499938964844,291.86895751953125,291.5438842773437,292.4050598144531,291.925537109375,286.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961784817278,5.4172852870237875e-09,0.000996173126623,-0.0132448188960552,0.0,0.0,0.0,-0.007498393766582,60.0,8.074018478393555,-0.0,-6.766034488236984e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,9.350339678348972e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,9.846359171206132e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,7.272488437592983e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,9.84635844361037e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,0.0004670686903409,286.3228759765625,294.1499938964844,291.8612365722656,291.5362243652344,292.39556884765625,291.91436767578125,286.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962714975699,5.4281374950448935e-09,0.0009962661424651,-0.0132732493802905,0.0,0.0,0.0,-0.0075037749484181,60.0,8.053444862365723,-0.0,-6.767294991050221e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626953125,0.0,0.0,9.350339678348972e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626647949219,0.0,0.0,9.846359171206132e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2676696777344,0.0,0.0,7.272488437592983e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,9.84635844361037e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,0.0004670686903409,286.3228759765625,294.1499938964844,291.8612365722656,291.5362243652344,292.39556884765625,291.91436767578125,286.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962714975699,5.4281374950448935e-09,0.0009962661424651,-0.0132732493802905,0.0,0.0,0.0,-0.0075037749484181,60.0,8.053444862365723,-0.0,-6.767294991050221e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.351063636131585e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,9.847121691564098e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,7.273051596712321e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.847120963968337e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,0.0004671048664022,286.3267517089844,294.1499938964844,291.8563537597656,291.5313720703125,292.3861999511719,291.90447998046875,286.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963486809283,5.437155614629319e-09,0.0009963433258235,-0.0132968742400407,0.0,0.0,0.0,-0.0075082457624375,60.0,8.036799430847168,-0.0,-6.768343041585467e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26617431640625,0.0,0.0,9.351063636131585e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,9.847121691564098e-05,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,7.273051596712321e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.847120963968337e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,0.0004671048664022,286.3267517089844,294.1499938964844,291.8563537597656,291.5313720703125,292.3861999511719,291.90447998046875,286.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963486809283,5.437155614629319e-09,0.0009963433258235,-0.0132968742400407,0.0,0.0,0.0,-0.0075082457624375,60.0,8.036799430847168,-0.0,-6.768343041585467e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,9.351649350719526e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,9.84773869276978e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,7.273507071658969e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,9.84773796517402e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0004671341448556,286.3306579589844,294.1499938964844,291.8547058105469,291.5297546386719,292.376953125,291.8961181640625,286.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964110795408,5.444447559455057e-09,0.0009964056080207,-0.0133159784600138,0.0,0.0,0.0,-0.0075118606910109,60.0,8.024552345275879,-0.0,-6.769190008526493e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,9.351649350719526e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,9.84773869276978e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,7.273507071658969e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,9.84773796517402e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0004671341448556,286.3306579589844,294.1499938964844,291.8547058105469,291.5297546386719,292.376953125,291.8961181640625,286.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964110795408,5.444447559455057e-09,0.0009964056080207,-0.0133159784600138,0.0,0.0,0.0,-0.0075118606910109,60.0,8.024552345275879,-0.0,-6.769190008526493e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
