time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.352085180580616e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.848197078099474e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,7.27384613128379e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.848196350503712e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.000467155885417,286.3345947265625,294.1499938964844,291.856689453125,291.5317077636719,292.3679504394531,291.8898010253906,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964574128389,5.449867668261277e-09,0.0009964520577341,-0.0133301774039864,0.0,0.0,0.0,-0.0075145475566387,60.0,8.017698287963867,-0.0,-6.769820259933115e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.352085180580616e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,9.848197078099474e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779846191406,0.0,0.0,7.27384613128379e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,9.848196350503712e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,0.000467155885417,286.3345947265625,294.1499938964844,291.856689453125,291.5317077636719,292.3679504394531,291.8898010253906,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964574128389,5.449867668261277e-09,0.0009964520577341,-0.0133301774039864,0.0,0.0,0.0,-0.0075145475566387,60.0,8.017698287963867,-0.0,-6.769820259933115e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,9.352229972137138e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,9.848349873209372e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,7.273958181031048e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.273681640625,0.0,0.0,9.84834841801785e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,0.0004671631322707,286.3365783691406,294.1499938964844,291.8591613769531,291.5341491699219,292.36358642578125,291.8878479003906,286.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996472663246,5.451668450007219e-09,0.0009964673081412,-0.0133348954841494,0.0,0.0,0.0,-0.0075154397636651,60.0,8.017271041870117,-0.0,-6.770029159497426e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.352387132821605e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,9.848515765042976e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,7.274081144714728e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,9.848514309851451e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27618408203125,0.0,0.0,0.000467170990305,286.3385314941406,294.1499938964844,291.8626708984375,291.53765869140625,292.3592224121094,291.88580322265625,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996489659883,5.453628659779497e-09,0.0009964841883629,-0.0133400298655033,0.0,0.0,0.0,-0.007516412064433,60.0,8.016490936279297,-0.0,-6.770257243715605e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,9.352506458526476e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.8486416391097e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,7.27417427697219e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,9.84864091151394e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,0.0004671769565902,286.3424987792969,294.1499938964844,291.8730773925781,291.5479736328125,292.35089111328125,291.8847351074219,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965023491531,5.4551141381864454e-09,0.000996496877633,-0.0133439218625426,0.0,0.0,0.0,-0.0075171487405896,60.0,8.022466659545898,-0.0,-6.770429905600396e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,9.352506458526476e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.8486416391097e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,7.27417427697219e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,9.84864091151394e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,0.0004671769565902,286.3424987792969,294.1499938964844,291.8730773925781,291.5479736328125,292.35089111328125,291.8847351074219,286.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965023491531,5.4551141381864454e-09,0.000996496877633,-0.0133439218625426,0.0,0.0,0.0,-0.0075171487405896,60.0,8.022466659545898,-0.0,-6.770429905600396e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,9.352490451419726e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,9.848624176811428e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,7.274161180248484e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,9.848623449215664e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.000467176141683,286.3464660644531,294.1499938964844,291.8883056640625,291.56304931640625,292.3429870605469,291.8865051269531,286.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965006029233,5.454905416257816e-09,0.0009964951314032,-0.0133433751761913,0.0,0.0,0.0,-0.0075170453637838,60.0,8.035120964050293,-0.0,-6.77040574714738e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,9.352490451419726e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,9.848624176811428e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,7.274161180248484e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,9.848623449215664e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,0.000467176141683,286.3464660644531,294.1499938964844,291.8883056640625,291.56304931640625,292.3429870605469,291.8865051269531,286.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965006029233,5.454905416257816e-09,0.0009964951314032,-0.0133433751761913,0.0,0.0,0.0,-0.0075170453637838,60.0,8.035120964050293,-0.0,-6.77040574714738e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,9.352316556032748e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,9.848441550275312e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,7.27402584743686e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,9.848440095083788e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,0.0004671674687415,286.3504638671875,294.1499938964844,291.90869140625,291.5832824707031,292.3355712890625,291.8917541503906,286.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964819764718,5.4527355963784885e-09,0.0009964765049517,-0.0133376913145184,0.0,0.0,0.0,-0.0075159696862101,60.0,8.055749893188477,-0.0,-6.770153504476184e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874450683594,0.0,0.0,9.352316556032748e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,9.848441550275312e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,7.27402584743686e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,9.848440095083788e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,0.0004671674687415,286.3504638671875,294.1499938964844,291.90869140625,291.5832824707031,292.3355712890625,291.8917541503906,286.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964819764718,5.4527355963784885e-09,0.0009964765049517,-0.0133376913145184,0.0,0.0,0.0,-0.0075159696862101,60.0,8.055749893188477,-0.0,-6.770153504476184e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,9.351986227557064e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,9.848093031905591e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,7.27376900613308e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.84809230430983e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0004671509668696,286.3544921875,294.1499938964844,291.9346618652344,291.6090393066406,292.32879638671875,291.9008178710937,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964468190446,5.448616224867919e-09,0.0009964413475245,-0.0133268991485238,0.0,0.0,0.0,-0.0075139277614653,60.0,8.085092544555664,-0.0,-6.769674598672283e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,9.351986227557064e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.291015625,0.0,0.0,9.848093031905591e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,7.27376900613308e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.84809230430983e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0004671509668696,286.3544921875,294.1499938964844,291.9346618652344,291.6090393066406,292.32879638671875,291.9008178710937,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964468190446,5.448616224867919e-09,0.0009964413475245,-0.0133268991485238,0.0,0.0,0.0,-0.0075139277614653,60.0,8.085092544555664,-0.0,-6.769674598672283e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928466796875,0.0,0.0,9.351746848551556e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,9.84784128377214e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,7.273582741618156e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,9.84784055617638e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0004671390051953,286.35650634765625,294.1499938964844,291.94989013671875,291.6241149902344,292.32574462890625,291.9074401855469,286.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964210912585,5.4456301690208875e-09,0.0009964157361537,-0.013319076038897,0.0,0.0,0.0,-0.0075124464929103,60.0,8.104434967041016,-0.0,-6.769327853817232e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,9.35148127609864e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,9.847561159403996e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,7.273376104421914e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,9.847560431808232e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0004671257338486,286.3585205078125,294.1499938964844,291.96661376953125,291.6407165527344,292.3228454589844,291.9149780273437,286.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099639268592,5.442313710801727e-09,0.0009963872143998,-0.0133103877305984,0.0,0.0,0.0,-0.0075108022429049,60.0,8.125702857971191,-0.0,-6.768942029111713e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,9.350895561510696e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,9.846944885794072e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,7.272920629475266e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,9.846944158198312e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.000467096484499,286.3625793457031,294.1499938964844,292.00494384765625,291.6787109375,292.3174743652344,291.9324951171875,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963306365534,5.435017325083891e-09,0.0009963252814486,-0.0132912723347544,0.0,0.0,0.0,-0.0075071868486702,60.0,8.1729097366333,-0.0,-6.768094351627951e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,9.350895561510696e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,9.846944885794072e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,7.272920629475266e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,9.846944158198312e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.000467096484499,286.3625793457031,294.1499938964844,292.00494384765625,291.6787109375,292.3174743652344,291.9324951171875,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963306365534,5.435017325083891e-09,0.0009963252814486,-0.0132912723347544,0.0,0.0,0.0,-0.0075071868486702,60.0,8.1729097366333,-0.0,-6.768094351627951e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,9.350093023385853e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.846099419519304e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,7.272296352311969e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,9.846098691923544e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0004670564085245,286.3666381835937,294.1499938964844,292.04998779296875,291.723388671875,292.3131103515625,291.9551086425781,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962449548766,5.425012439275179e-09,0.0009962395997717,-0.013265062123537,0.0,0.0,0.0,-0.0075022266246378,60.0,8.232275009155273,-0.0,-6.766931903712249e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,9.350093023385853e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,9.846099419519304e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,7.272296352311969e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,9.846098691923544e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,0.0004670564085245,286.3666381835937,294.1499938964844,292.04998779296875,291.723388671875,292.3131103515625,291.9551086425781,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962449548766,5.425012439275179e-09,0.0009962395997717,-0.013265062123537,0.0,0.0,0.0,-0.0075022266246378,60.0,8.232275009155273,-0.0,-6.766931903712249e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.349066385766493e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.845018212217838e-05,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,7.271497452165931e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,9.845017484622076e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0004670050984714,286.3707275390625,294.1499938964844,292.09918212890625,291.7703552246094,292.30963134765625,291.9822082519531,286.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996135524474,5.4122142323365105e-09,0.0009961300529539,-0.0132315335795283,0.0,0.0,0.0,-0.0074958819895982,60.0,8.297079086303711,-0.0,-6.765445448309039e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056335449219,0.0,0.0,9.349066385766493e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.845018212217838e-05,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,7.271497452165931e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,9.845017484622076e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,0.0004670050984714,286.3707275390625,294.1499938964844,292.09918212890625,291.7703552246094,292.30963134765625,291.9822082519531,286.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996135524474,5.4122142323365105e-09,0.0009961300529539,-0.0132315335795283,0.0,0.0,0.0,-0.0074958819895982,60.0,8.297079086303711,-0.0,-6.765445448309039e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,9.347754530608654e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,9.843637235462666e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,7.270477362908423e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,9.843636507866904e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,0.000466939585749,286.3748474121094,294.1499938964844,292.1495056152344,291.8150329589844,292.307373046875,292.0140380859375,286.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959955932572,5.395869084878768e-09,0.0009959902381524,-0.01318871229887,0.0,0.0,0.0,-0.0074877780862152,60.0,8.36297607421875,-0.0,-6.763546878119088e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,9.347754530608654e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,9.843637235462666e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,7.270477362908423e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,9.843636507866904e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,0.000466939585749,286.3748474121094,294.1499938964844,292.1495056152344,291.8150329589844,292.307373046875,292.0140380859375,286.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959955932572,5.395869084878768e-09,0.0009959902381524,-0.01318871229887,0.0,0.0,0.0,-0.0074877780862152,60.0,8.36297607421875,-0.0,-6.763546878119088e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.347021114081144e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.84286452876404e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,7.269907655427232e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,9.842863801168278e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0004669029731303,286.3768920898437,294.1499938964844,292.175048828125,291.8365478515625,292.3066711425781,292.03143310546875,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959171293303,5.386731949386103e-09,0.0009959117742255,-0.0131647754460573,0.0,0.0,0.0,-0.0074832472018897,60.0,8.395373344421387,-0.0,-6.762485327271861e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.346257138531656e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,9.84205980785191e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,7.269312482094392e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,9.842059080256148e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0004668647889047,286.37896728515625,294.1499938964844,292.2008972167969,291.8575134277344,292.3061828613281,292.0494384765625,286.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995835638605,5.3772049035671915e-09,0.0009958302835002,-0.0131398160010576,0.0,0.0,0.0,-0.0074785235337913,60.0,8.427412033081055,-0.0,-6.761379012232285e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,9.34467461775057e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.8403928859625e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,7.268082117661834e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.8403928859625e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0004667857429012,286.38311767578125,294.1499938964844,292.2533264160156,291.8979187011719,292.3056945800781,292.0869445800781,286.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956673020496,5.357483789936168e-09,0.0009956619469448,-0.0130881508812308,0.0,0.0,0.0,-0.0074687488377094,60.0,8.490426063537598,-0.0,-6.759088932994929e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,9.34467461775057e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.8403928859625e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,7.268082117661834e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.8403928859625e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0004667857429012,286.38311767578125,294.1499938964844,292.2533264160156,291.8979187011719,292.3056945800781,292.0869445800781,286.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956673020496,5.357483789936168e-09,0.0009956619469448,-0.0130881508812308,0.0,0.0,0.0,-0.0074687488377094,60.0,8.490426063537598,-0.0,-6.759088932994929e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.34302734094672e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.83865902526304e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,7.266800821525976e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,9.83865829766728e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0004667034663725,286.38726806640625,294.1499938964844,292.3066711425781,291.93634033203125,292.3061218261719,292.1268615722656,286.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995491980575,5.336962871638207e-09,0.0009954866254702,-0.0130343902856111,0.0,0.0,0.0,-0.0074585764668881,60.0,8.550955772399902,-0.0,-6.756706483201924e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.34302734094672e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.83865902526304e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,7.266800821525976e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,9.83865829766728e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0004667034663725,286.38726806640625,294.1499938964844,292.3066711425781,291.93634033203125,292.3061218261719,292.1268615722656,286.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995491980575,5.336962871638207e-09,0.0009954866254702,-0.0130343902856111,0.0,0.0,0.0,-0.0074585764668881,60.0,8.550955772399902,-0.0,-6.756706483201924e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,9.34141207835637e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.836957906372844e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,7.265544263646007e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.836957178777084e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,0.0004666227614507,286.3914489746094,294.1499938964844,292.3609313964844,291.972900390625,292.3075561523437,292.16925048828125,286.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316828310952815e-09,0.0009953145636245,-0.0129816411063075,0.0,0.0,0.0,-0.0074485950171947,60.0,8.608694076538086,-0.0,-6.754368797601273e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,9.34141207835637e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.836957906372844e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,7.265544263646007e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.836957178777084e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,0.0004666227614507,286.3914489746094,294.1499938964844,292.3609313964844,291.972900390625,292.3075561523437,292.16925048828125,286.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316828310952815e-09,0.0009953145636245,-0.0129816411063075,0.0,0.0,0.0,-0.0074485950171947,60.0,8.608694076538086,-0.0,-6.754368797601273e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,9.339916869066656e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,9.835383389145136e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,7.26438156561926e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,9.835382661549374e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0004665481101255,286.3956298828125,294.1499938964844,292.4159851074219,292.0076904296875,292.3099975585937,292.21368408203125,286.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951606625691,5.298200989045654e-09,0.0009951553074643,-0.0129328416660428,0.0,0.0,0.0,-0.0074393614195287,60.0,8.663812637329102,-0.0,-6.752207326599091e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,9.339916869066656e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,9.835383389145136e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,7.26438156561926e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,9.835382661549374e-05,298.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0004665481101255,286.3956298828125,294.1499938964844,292.4159851074219,292.0076904296875,292.3099975585937,292.21368408203125,286.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951606625691,5.298200989045654e-09,0.0009951553074643,-0.0129328416660428,0.0,0.0,0.0,-0.0074393614195287,60.0,8.663812637329102,-0.0,-6.752207326599091e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,9.339264215668663e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.834695811150596e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,7.26387370377779e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.834695811150596e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,0.0004665154847316,286.3977355957031,294.1499938964844,292.4437866210937,292.02447509765625,292.3116760253906,292.23681640625,286.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950913954526,5.29006705107804e-09,0.0009950860403478,-0.0129115311428904,0.0,0.0,0.0,-0.0074353301897645,60.0,8.690181732177734,-0.0,-6.751263015303266e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,9.338654490420596e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.834054071689025e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,7.263400038937107e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,9.834053344093265e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.0004664850421249,286.3998413085937,294.1499938964844,292.4718017578125,292.0408630371094,292.3135681152344,292.26025390625,286.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950266685336,5.2824713492327655e-09,0.0009950214298442,-0.0128916315734386,0.0,0.0,0.0,-0.0074315662495791,60.0,8.716130256652832,-0.0,-6.750381942310923e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,9.337574010714889e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.832916111918166e-05,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,7.262558938236907e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,9.832915384322404e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0004664310545194,286.404052734375,294.1499938964844,292.5282592773437,292.0724792480469,292.3177490234375,292.3078308105469,286.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949111845344,5.269003011676432e-09,0.0009949059458449,-0.0128563474863767,0.0,0.0,0.0,-0.0074248877353966,60.0,8.767046928405762,-0.0,-6.748818748292251e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,9.337574010714889e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.832916111918166e-05,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,7.262558938236907e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,9.832915384322404e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.335205078125,0.0,0.0,0.0004664310545194,286.404052734375,294.1499938964844,292.5282592773437,292.0724792480469,292.3177490234375,292.3078308105469,286.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949111845344,5.269003011676432e-09,0.0009949059458449,-0.0128563474863767,0.0,0.0,0.0,-0.0074248877353966,60.0,8.767046928405762,-0.0,-6.748818748292251e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.336895163869484e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.832201612880452e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,7.262031431309879e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,9.832200885284692e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0004663971776608,286.4082946777344,294.1499938964844,292.5853576660156,292.1026611328125,292.3229064941406,292.3570251464844,286.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948387742042,5.260543556317998e-09,0.0009948335355147,-0.0128341857343912,0.0,0.0,0.0,-0.0074206939898431,60.0,8.815500259399414,-0.0,-6.747837488774169e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,9.336895163869484e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.832201612880452e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,7.262031431309879e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,9.832200885284692e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0004663971776608,286.4082946777344,294.1499938964844,292.5853576660156,292.1026611328125,292.3229064941406,292.3570251464844,286.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948387742042,5.260543556317998e-09,0.0009948335355147,-0.0128341857343912,0.0,0.0,0.0,-0.0074206939898431,60.0,8.815500259399414,-0.0,-6.747837488774169e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,9.336607035947964e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.83189747785218e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,7.2618066042196e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,9.83189675025642e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,0.0004663827421609,286.4125366210937,294.1499938964844,292.6429748535156,292.1315612792969,292.32891845703125,292.40753173828125,286.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948080405592,5.2569437691829535e-09,0.0009948028018698,-0.012824754230678,0.0,0.0,0.0,-0.0074189095757901,60.0,8.862102508544922,-0.0,-6.74741968964554e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
