time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3432922363281,0.0,0.0,9.336607035947964e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.83189747785218e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,7.2618066042196e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,9.83189675025642e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,0.0004663827421609,286.4125366210937,294.1499938964844,292.6429748535156,292.1315612792969,292.32891845703125,292.40753173828125,286.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948080405592,5.2569437691829535e-09,0.0009948028018698,-0.012824754230678,0.0,0.0,0.0,-0.0074189095757901,60.0,8.862102508544922,-0.0,-6.74741968964554e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.336710354546084e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.832007344812156e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,7.261887367349118e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.832006617216392e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0004663879226427,286.41680908203125,294.1499938964844,292.7010803222656,292.15924072265625,292.3356628417969,292.4588317871094,287.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948186343535,5.258232960159148e-09,0.000994813395664,-0.0128281321376562,0.0,0.0,0.0,-0.0074195466004312,60.0,8.906984329223633,-0.0,-6.747569614162785e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.336710354546084e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.832007344812156e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,7.261887367349118e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.832006617216392e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0004663879226427,286.41680908203125,294.1499938964844,292.7010803222656,292.15924072265625,292.3356628417969,292.4588317871094,287.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948186343535,5.258232960159148e-09,0.000994813395664,-0.0128281321376562,0.0,0.0,0.0,-0.0074195466004312,60.0,8.906984329223633,-0.0,-6.747569614162785e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490905761719,0.0,0.0,9.337134542874992e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.832453361013904e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,7.26221696822904e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,9.832452633418144e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,0.0004664091102313,286.4189453125,294.1499938964844,292.73028564453125,292.17266845703125,292.33966064453125,292.4854736328125,287.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948641527444,5.263512736775056e-09,0.0009948589140549,-0.0128419641405344,0.0,0.0,0.0,-0.0074221659451723,60.0,8.928475379943848,-0.0,-6.74818210200101e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,9.337547089671716e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.832888463279232e-05,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,7.262538565555587e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,9.832887735683472e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0004664297448471,286.42108154296875,294.1499938964844,292.75958251953125,292.18585205078125,292.3436889648437,292.5119934082031,287.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949086233973,5.268655289825119e-09,0.0009949033847078,-0.0128554366528987,0.0,0.0,0.0,-0.0074247177690267,60.0,8.949901580810547,-0.0,-6.74877895789905e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,9.338690142612904e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.834091906668618e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,7.26342768757604e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,9.834091179072856e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.0004664868174586,286.4253845214844,294.1499938964844,292.81842041015625,292.21148681640625,292.3521423339844,292.5657043457031,287.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995029346086,5.2828892371792335e-09,0.0009950241073966,-0.0128927277401089,0.0,0.0,0.0,-0.0074317688122391,60.0,8.991983413696289,-0.0,-6.750430259216955e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,9.338690142612904e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548889160156,0.0,0.0,9.834091906668618e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,7.26342768757604e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,9.834091179072856e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.0004664868174586,286.4253845214844,294.1499938964844,292.81842041015625,292.21148681640625,292.3521423339844,292.5657043457031,287.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995029346086,5.2828892371792335e-09,0.0009950241073966,-0.0128927277401089,0.0,0.0,0.0,-0.0074317688122391,60.0,8.991983413696289,-0.0,-6.750430259216955e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,9.34072450036183e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.836233220994473e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,7.265009480761364e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,9.836233220994473e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0004665884189307,286.4296875,294.1499938964844,292.87750244140625,292.2362976074219,292.3617858886719,292.62115478515625,287.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952462278306,5.308226747047229e-09,0.0009952409891411,-0.0129591058939695,0.0,0.0,0.0,-0.0074443309567868,60.0,9.03262710571289,-0.0,-6.75337048505753e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588256835937,0.0,0.0,9.34072450036183e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.836233220994473e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,7.265009480761364e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,9.836233220994473e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,0.0004665884189307,286.4296875,294.1499938964844,292.87750244140625,292.2362976074219,292.3617858886719,292.62115478515625,287.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952462278306,5.308226747047229e-09,0.0009952409891411,-0.0129591058939695,0.0,0.0,0.0,-0.0074443309567868,60.0,9.03262710571289,-0.0,-6.75337048505753e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,9.343111742055044e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.838747064350172e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,7.266865577548742e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617858886719,0.0,0.0,9.838746336754411e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,0.0004667076864279,286.4340209960937,294.1499938964844,292.93682861328125,292.2603759765625,292.3721008300781,292.6771240234375,287.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955004788935,5.337963404627999e-09,0.0009954951237887,-0.0130370110273361,0.0,0.0,0.0,-0.0074590719304978,60.0,9.072484016418455,-0.0,-6.756822301667853e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,9.343111742055044e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.838747064350172e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,7.266865577548742e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617858886719,0.0,0.0,9.838746336754411e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623352050781,0.0,0.0,0.0004667076864279,286.4340209960937,294.1499938964844,292.93682861328125,292.2603759765625,292.3721008300781,292.6771240234375,287.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955004788935,5.337963404627999e-09,0.0009954951237887,-0.0130370110273361,0.0,0.0,0.0,-0.0074590719304978,60.0,9.072484016418455,-0.0,-6.756822301667853e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,9.346374281449243e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.842183499131352e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,7.269404159160331e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,9.84218277153559e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0004668706678785,286.4383850097656,294.1499938964844,292.9962463378906,292.28387451171875,292.383544921875,292.73455810546875,287.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958483278751,5.378613998630044e-09,0.0009958429727703,-0.0131435077637434,0.0,0.0,0.0,-0.0074792257510125,60.0,9.111586570739746,-0.0,-6.761542437061507e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36669921875,0.0,0.0,9.346374281449243e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.842183499131352e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,7.269404159160331e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3657531738281,0.0,0.0,9.84218277153559e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0004668706678785,286.4383850097656,294.1499938964844,292.9962463378906,292.28387451171875,292.383544921875,292.73455810546875,287.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958483278751,5.378613998630044e-09,0.0009958429727703,-0.0131435077637434,0.0,0.0,0.0,-0.0074792257510125,60.0,9.111586570739746,-0.0,-6.761542437061507e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,9.348129242425784e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,9.844030864769592e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721618652344,0.0,0.0,7.27076840121299e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,9.844030864769592e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0004669583286158,286.4405517578125,294.1499938964844,293.0260009765625,292.2954406738281,292.3894958496094,292.763427734375,287.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960359893739,5.400474289984913e-09,0.0009960306342691,-0.0132007766515016,0.0,0.0,0.0,-0.0074900658801198,60.0,9.13094425201416,-0.0,-6.764081206256378e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,9.35006610234268e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.84607104328461e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,7.272275252034888e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,9.846070315688848e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0004670550988521,286.4427490234375,294.1499938964844,293.0557556152344,292.3069152832031,292.3957214355469,292.7925720214844,287.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962422773241,5.4246065417373765e-09,0.000996236805804,-0.0132639985531568,0.0,0.0,0.0,-0.007502029184252,60.0,9.150184631347656,-0.0,-6.76688500789169e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,9.354266512673348e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.850494097918272e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,7.275542157003656e-05,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,9.85049337032251e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,0.000467264879262,286.4471435546875,294.1499938964844,293.115234375,292.32958984375,292.4085693359375,292.8512878417969,287.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966888464987,5.476929576531121e-09,0.0009966833749786,-0.013401074334979,0.0,0.0,0.0,-0.0075279637239873,60.0,9.188546180725098,-0.0,-6.772965122081588e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,9.354266512673348e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.850494097918272e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,7.275542157003656e-05,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,9.85049337032251e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,0.000467264879262,286.4471435546875,294.1499938964844,293.115234375,292.32958984375,292.4085693359375,292.8512878417969,287.04718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966888464987,5.476929576531121e-09,0.0009966833749786,-0.013401074334979,0.0,0.0,0.0,-0.0075279637239873,60.0,9.188546180725098,-0.0,-6.772965122081588e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.35907373786904e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.85555598163046e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,7.279280544025823e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,9.855555254034698e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0004675050149671,286.4515380859375,294.1499938964844,293.1746826171875,292.3520812988281,292.4218139648437,292.91046142578125,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972009574994,5.536817671014661e-09,0.0009971954859793,-0.0135579667985439,0.0,0.0,0.0,-0.0075576524250209,60.0,9.226953506469728,-0.0,-6.7799277303493e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.35907373786904e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.85555598163046e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,7.279280544025823e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,9.855555254034698e-05,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0004675050149671,286.4515380859375,294.1499938964844,293.1746826171875,292.3520812988281,292.4218139648437,292.91046142578125,287.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972009574994,5.536817671014661e-09,0.0009971954859793,-0.0135579667985439,0.0,0.0,0.0,-0.0075576524250209,60.0,9.226953506469728,-0.0,-6.7799277303493e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,9.364432480651884e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.86119921435602e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,7.283448940142989e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,9.86119848676026e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0004677727119997,286.4559326171875,294.1499938964844,293.23394775390625,292.37451171875,292.435791015625,292.9702453613281,287.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977718582376,5.6035780460206305e-09,0.0009977662703022,-0.0137328607961535,0.0,0.0,0.0,-0.0075907483696937,60.0,9.265299797058104,-0.0,-6.787693251908422e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,9.364432480651884e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.86119921435602e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,7.283448940142989e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,9.86119848676026e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,0.0004677727119997,286.4559326171875,294.1499938964844,293.23394775390625,292.37451171875,292.435791015625,292.9702453613281,287.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977718582376,5.6035780460206305e-09,0.0009977662703022,-0.0137328607961535,0.0,0.0,0.0,-0.0075907483696937,60.0,9.265299797058104,-0.0,-6.787693251908422e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,9.370239422423764e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.86731392913498e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,7.287965127034113e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,9.86731392913498e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,0.000468062760774,286.4603576660156,294.1499938964844,293.29302978515625,292.39697265625,292.4505615234375,293.0306701660156,287.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983906056731,5.675922398751254e-09,0.0009983849013224,-0.0139223840087652,0.0,0.0,0.0,-0.0076266126707196,60.0,9.303963661193848,-0.0,-6.796113893869915e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,9.370239422423764e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.86731392913498e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,7.287965127034113e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,9.86731392913498e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,0.000468062760774,286.4603576660156,294.1499938964844,293.29302978515625,292.39697265625,292.4505615234375,293.0306701660156,287.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983906056731,5.675922398751254e-09,0.0009983849013224,-0.0139223840087652,0.0,0.0,0.0,-0.0076266126707196,60.0,9.303963661193848,-0.0,-6.796113893869915e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,9.373289503855632e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.870526264421642e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,7.290337816812098e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,9.87052553682588e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,0.0004682151484303,286.46258544921875,294.1499938964844,293.3224792480469,292.4082946777344,292.458251953125,293.0610656738281,287.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987156372517,5.713925776973383e-09,0.0009987099329009,-0.0140219423919916,0.0,0.0,0.0,-0.0076454523950815,60.0,9.323490142822266,-0.0,-6.800539154028229e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,9.376422531204298e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.873825911199674e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,7.292774535017088e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,9.873825183603913e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,0.0004683716688305,286.4648132324219,294.1499938964844,293.3518371582031,292.419677734375,292.4661560058594,293.0915832519531,287.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990493999794,5.752958998073154e-09,0.0009990436956286,-0.0141241960227489,0.0,0.0,0.0,-0.0076648029498755,60.0,9.343170166015623,-0.0,-6.805085916994359e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,9.382901771459728e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.880648576654494e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,7.297813863260671e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,9.880647849058732e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,0.0004686953034251,286.4692687988281,294.1499938964844,293.4102783203125,292.4427185058594,292.48248291015625,293.1528625488281,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997397428378,5.8336775410339214e-09,0.0009997339220717,-0.0143356537446379,0.0,0.0,0.0,-0.0077048186212778,60.0,9.38306999206543,-0.0,-6.814493502815824e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,9.382901771459728e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.880648576654494e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,7.297813863260671e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,9.880647849058732e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,0.0004686953034251,286.4692687988281,294.1499938964844,293.4102783203125,292.4427185058594,292.48248291015625,293.1528625488281,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997397428378,5.8336775410339214e-09,0.0009997339220717,-0.0143356537446379,0.0,0.0,0.0,-0.0077048186212778,60.0,9.38306999206543,-0.0,-6.814493502815824e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,9.389583283336832e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.887684427667408e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,7.303010352188721e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,9.887683700071648e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.000469029037049,286.4737548828125,294.1499938964844,293.46832275390625,292.4662475585937,292.4996337890625,293.2143249511719,287.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004516225308,5.916914069814538e-09,0.0010004456853494,-0.0145537042990326,0.0,0.0,0.0,-0.00774608226493,60.0,9.42389678955078,-0.0,-6.824201648214513e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,9.389583283336832e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.887684427667408e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,7.303010352188721e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,9.887683700071648e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.000469029037049,286.4737548828125,294.1499938964844,293.46832275390625,292.4662475585937,292.4996337890625,293.2143249511719,287.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004516225308,5.916914069814538e-09,0.0010004456853494,-0.0145537042990326,0.0,0.0,0.0,-0.00774608226493,60.0,9.42389678955078,-0.0,-6.824201648214513e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,9.396370296599343e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.894831600831822e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,7.308289787033573e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,9.89483087323606e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0004693680966738,286.478271484375,294.1499938964844,293.5259094238281,292.4904479980469,292.5175476074219,293.27587890625,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.001472208083669e-09,0.0010011687409132,-0.0147752165794372,0.0,0.0,0.0,-0.0077880015596747,60.0,9.465818405151367,-0.0,-6.834070376271485e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,9.396370296599343e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.894831600831822e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,7.308289787033573e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,9.89483087323606e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40252685546875,0.0,0.0,0.0004693680966738,286.478271484375,294.1499938964844,293.5259094238281,292.4904479980469,292.5175476074219,293.27587890625,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.001472208083669e-09,0.0010011687409132,-0.0147752165794372,0.0,0.0,0.0,-0.0077880015596747,60.0,9.465818405151367,-0.0,-6.834070376271485e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,9.403159492649138e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.901980229187755e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,7.313569221878424e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,9.901979501591995e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0004697071854025,286.4827880859375,294.1499938964844,293.5829162597656,292.5154113769531,292.53619384765625,293.3373107910156,287.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018980829045,6.086048109921194e-09,0.0010018919128924,-0.0149967717006802,0.0,0.0,0.0,-0.0078299297019839,60.0,9.508996963500977,-0.0,-6.843948341384022e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,9.403159492649138e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.901980229187755e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,7.313569221878424e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,9.901979501591995e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0004697071854025,286.4827880859375,294.1499938964844,293.5829162597656,292.5154113769531,292.53619384765625,293.3373107910156,287.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018980829045,6.086048109921194e-09,0.0010018919128924,-0.0149967717006802,0.0,0.0,0.0,-0.0078299297019839,60.0,9.508996963500977,-0.0,-6.843948341384022e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,9.406514436705038e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.905513434205204e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,7.316179107874632e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,9.905512706609444e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0004698747943621,286.48504638671875,294.1499938964844,293.6112060546875,292.5282287597656,292.5458679199219,293.367919921875,287.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022554779425,6.127848450887541e-09,0.0010022493079304,-0.015106271021068,0.0,0.0,0.0,-0.0078506516292691,60.0,9.53126335144043,-0.0,-6.848833322692371e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,9.409822087036446e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.908997162710877e-05,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,7.318751886487007e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,9.908996435115114e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,0.0004700400459114,286.4873352050781,294.1499938964844,293.6393127441406,292.54132080078125,292.5557556152344,293.3984375,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169061261829256e-09,0.0010026016971096,-0.0152142317965626,0.0,0.0,0.0,-0.0078710820525884,60.0,9.553925514221191,-0.0,-6.853650802440825e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,9.416310058441012e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.915828559314832e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,7.323797763092443e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,9.915828559314832e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0004703641170635,286.49188232421875,294.1499938964844,293.6950378417969,292.5683288574219,292.5758361816406,293.4591979980469,287.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032991413027,6.2498854980219676e-09,0.0010032929712906,-0.015425955876708,0.0,0.0,0.0,-0.0079111512750387,60.0,9.600096702575684,-0.0,-6.863104573540113e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,9.416310058441012e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.915828559314832e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,7.323797763092443e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,9.915828559314832e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0004703641170635,286.49188232421875,294.1499938964844,293.6950378417969,292.5683288574219,292.5758361816406,293.4591979980469,287.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032991413027,6.2498854980219676e-09,0.0010032929712906,-0.015425955876708,0.0,0.0,0.0,-0.0079111512750387,60.0,9.600096702575684,-0.0,-6.863104573540113e-08,0.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.050000000745058,9.42242331802845e-05,298.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.050000000745058,9.922266326611862e-05,298.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.050000000745058,7.328552601393312e-05,298.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.050000000745058,9.9222655990161e-05,298.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.050000000745058,0.0004706694744527,286.4964599609375,285.4460144042969,293.75,292.5965881347656,292.5963439941406,293.51959228515625,287.1159362792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039504850283,6.326045909332833e-09,0.0010039441986009,-0.0156254600733518,0.0,0.0,0.0,-0.0079489070922136,60.0,9.647547721862791,-0.0,-6.872018332160226e-08,1.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.050000000745058,9.42242331802845e-05,298.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.050000000745058,9.922266326611862e-05,298.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4224548339844,0.0,0.050000000745058,7.328552601393312e-05,298.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.050000000745058,9.9222655990161e-05,298.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.050000000745058,0.0004706694744527,286.4964599609375,285.4460144042969,293.75,292.5965881347656,292.5963439941406,293.51959228515625,287.1159362792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039504850283,6.326045909332833e-09,0.0010039441986009,-0.0156254600733518,0.0,0.0,0.0,-0.0079489070922136,60.0,9.647547721862791,-0.0,-6.872018332160226e-08,1.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
