time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937072753906,0.6354894638061523,0.050000000745058,0.040888175368309,298.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8937072753906,0.6354894638061523,0.050000000745058,0.0430572181940078,298.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.6354894638061523,0.050000000745058,0.0318019166588783,298.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.6354894638061523,0.050000000745058,0.0430572181940078,298.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.6354894638061523,0.050000000745058,0.2042448967695236,286.97784423828125,285.4121398925781,293.7773132324219,292.6110534667969,296.7645874023437,297.6363525390625,287.3271484375,1.0,0.1097204834222793,0.0917701199650764,0.0917701199650764,1.0,1.0,-0.4363403618335724,0.000850279291626,0.4354901015758514,-0.1265852451324463,0.0,0.0,0.0,10.15109157562256,60.0,1255.2188720703125,0.0,12.293048858642578,1.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277282714844,0.6320455074310303,0.050000000745058,0.0452534072101116,298.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8277282714844,0.6320455074310303,0.050000000745058,0.0476540178060531,298.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.6320455074310303,0.050000000745058,0.0351970940828323,298.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277282714844,0.6320455074310303,0.050000000745058,0.0476540178060531,298.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277282714844,0.6320455074310303,0.050000000745058,0.2260501384735107,287.939453125,285.3782043457031,293.8046569824219,292.62548828125,297.3069763183594,298.6791687011719,288.6466979980469,1.0,0.1210908219218254,0.1835402399301529,0.1835402399301529,1.0,1.0,-0.4821785092353821,0.0199280250817537,0.4622504711151123,-0.1181166321039199,0.0,0.0,0.0,12.502161979675291,60.0,2568.17236328125,0.0,16.68655014038086,1.0,281.2590637207031,283.7926025390625,297.1102294921875,298.9198303222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.1154378695086991e-20,-5.577189347543496e-21,-5.577188943646713e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681335449219,0.5712776780128479,0.050000000745058,0.0456789992749691,298.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8681335449219,0.5712776780128479,0.050000000745058,0.0481021851301193,298.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681335449219,0.5712776780128479,0.050000000745058,0.0355281122028827,298.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681335449219,0.5712776780128479,0.050000000745058,0.0481021851301193,298.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681335449219,0.5712776780128479,0.050000000745058,0.2281760573387146,287.6844787597656,285.3102111816406,293.8594970703125,292.654296875,297.27398681640625,298.65350341796875,286.6219177246094,1.0,0.1405851542949676,0.3670804798603058,0.3670804798603058,1.0,1.0,-0.4867191612720489,0.0785647854208946,0.4081543684005737,-0.0608616136014461,1.0,1.0,0.0,20.037309646606445,60.0,12493.7216796875,0.0,23.18435859680176,1.0,282.042236328125,286.2693786621094,297.8744506835937,299.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,1828.2862548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836984038352966,1.0,0.0,0.0,0.900562584400177,0.900564432144165,5.61623068051631e-08,4.262684345245361,4.262674331665039,9.813549695536494e-06,0.0,0.0,-0.0,4991.12890625,0.0,22.54693984985352,1894.9932861328125,0.0,247.9212341308593,0.2332622855901718,1.0,0.0,3.0,1.0,0.0
17820240,298.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681335449219,0.5712776780128479,0.050000000745058,0.0456789992749691,298.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8681335449219,0.5712776780128479,0.050000000745058,0.0481021851301193,298.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681335449219,0.5712776780128479,0.050000000745058,0.0355281122028827,298.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681335449219,0.5712776780128479,0.050000000745058,0.0481021851301193,298.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681335449219,0.5712776780128479,0.050000000745058,0.2281760573387146,287.6844787597656,285.3102111816406,293.8594970703125,292.654296875,297.27398681640625,298.65350341796875,286.6219177246094,1.0,0.1405851542949676,0.3670804798603058,0.3670804798603058,1.0,1.0,-0.4867191612720489,0.0785647854208946,0.4081543684005737,-0.0608616136014461,1.0,1.0,0.0,20.037309646606445,60.0,12493.7216796875,0.0,23.18435859680176,1.0,282.042236328125,286.2693786621094,297.8744506835937,299.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,1828.2862548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836984038352966,1.0,0.0,0.0,0.900562584400177,0.900564432144165,5.61623068051631e-08,4.262684345245361,4.262674331665039,9.813549695536494e-06,0.0,0.0,-0.0,4991.12890625,0.0,22.54693984985352,1894.9932861328125,0.0,247.9212341308593,0.2332622855901718,1.0,0.0,3.0,1.0,0.0
17820300,298.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.5494428873062134,0.050000000745058,0.0458164773881435,298.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1248474121094,0.5494428873062134,0.050000000745058,0.0482469573616981,298.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.5494428873062134,0.050000000745058,0.0356350392103195,298.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.5494428873062134,0.050000000745058,0.0482469573616981,298.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.5494428873062134,0.050000000745058,0.2288627922534942,285.97711181640625,285.276123046875,293.8869934082031,292.6686706542969,297.24774169921875,298.6083984375,285.4363708496094,1.0,0.148982286453247,0.4588505923748016,0.4588505923748016,1.0,1.0,-0.4881842136383056,0.1237615868449211,0.3644226193428039,-0.0162471812218427,1.0,1.0,0.0,23.7163200378418,60.0,11572.1259765625,0.0,26.33432579040528,1.0,282.4936828613281,285.0233459472656,297.1184387207031,298.3199462890625,293.1499938964844,293.1499938964844,283.1499938964844,3144.3310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919740855693817,1.0,0.0,0.0,1.1811038255691528,1.1811062097549438,9.318284810433397e-08,4.26583194732666,4.265822410583496,9.786714144865982e-06,0.0,0.0,-0.0,3791.52587890625,0.0,50.438758850097656,1895.424560546875,0.0,482.9078369140625,0.2987515926361084,1.0,0.0,3.0,1.0,0.0
17820360,298.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.5326405763626099,0.050000000745058,0.0459476001560688,298.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.5326405763626099,0.050000000745058,0.0483850389719009,298.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.5326405763626099,0.050000000745058,0.0357370227575302,298.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.5326405763626099,0.050000000745058,0.0483850389719009,298.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.5326405763626099,0.050000000745058,0.229517787694931,285.2060852050781,285.2420349121094,293.9144897460937,292.6830139160156,296.9958801269531,298.5580444335937,285.0173645019531,1.0,0.1565326452255249,0.5670804977416992,0.5670804977416992,0.800000011920929,1.0,-0.4895813167095184,0.1744192689657211,0.3151620626449585,0.0338116958737373,0.7322588562965393,0.7322588562965393,0.0,27.22881317138672,60.0,10752.61328125,0.0,29.360027313232425,1.0,282.8053894042969,284.6689147949219,296.3664245605469,297.4615478515625,293.1499938964844,293.1499938964844,283.1499938964844,6592.03369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519540011882782,1.0,0.0,0.0,1.3750104904174805,1.3750141859054563,1.2615944910976398e-07,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,3470.349853515625,0.0,86.14514923095703,1895.436767578125,0.0,570.6450805664062,0.347606360912323,1.0,0.0,3.0,1.0,0.0
17820420,298.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5159581303596497,0.050000000745058,0.0461126379668712,298.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.5159581303596497,0.050000000745058,0.0485588274896144,298.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5159581303596497,0.050000000745058,0.0358653850853443,298.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5159581303596497,0.050000000745058,0.0485588274896144,298.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5159581303596497,0.050000000745058,0.2303421795368194,284.9909362792969,285.1957397460937,293.95184326171875,292.702392578125,296.2217102050781,298.492919921875,285.0396728515625,1.0,0.1655421555042266,0.7137599587440491,0.7137599587440491,0.5289483070373535,1.0,-0.49133962392807,0.2656862139701843,0.2256534248590469,0.1241756752133369,0.5406266450881958,0.5406266450881958,0.0,31.6531982421875,60.0,9682.3564453125,0.0,33.21206283569336,1.0,283.0049743652344,284.9035949707031,295.6885070800781,296.58355712890625,293.1499938964844,293.1499938964844,283.1499938964844,18603.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908056259155273,1.0,0.0,0.0,1.1333144903182983,1.1333194971084597,8.57026662970384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.03759765625,0.0,81.05181884765625,1895.4371337890625,0.0,479.5103759765625,0.3409029245376587,1.0,0.0,3.0,1.0,0.0
17820480,298.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.5098865032196045,0.050000000745058,0.0461850650608539,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.5098865032196045,0.050000000745058,0.0486350953578949,298.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.5098865032196045,0.050000000745058,0.0359217151999473,298.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.5098865032196045,0.050000000745058,0.0486350953578949,298.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.5098865032196045,0.050000000745058,0.2307039499282837,285.0684509277344,285.1736755371094,293.9696044921875,292.71160888671875,295.54327392578125,298.4662170410156,285.14373779296875,1.0,0.1693658679723739,0.7835402488708496,0.7835402488708496,0.4000000059604645,1.0,-0.4921106696128845,0.3495611250400543,0.1425495445728302,0.2074348181486129,0.5732762813568115,0.5732762813568115,0.0,33.600791931152344,60.0,9931.9482421875,-0.0,34.926841735839844,1.0,283.0489196777344,285.07049560546875,295.505859375,296.34600830078125,293.1499938964844,293.1499938964844,283.1499938964844,17989.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639354944229126,1.0,0.0,0.0,1.1342122554779053,1.1342171430587769,8.583848654097893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.3798828125,0.0,79.75016784667969,1895.4371337890625,0.0,407.76763916015625,0.3411384224891662,1.0,0.0,3.0,1.0,0.0
17820540,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.4956999719142914,0.050000000745058,0.0463891327381134,298.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.4956999719142914,0.050000000745058,0.0488499887287616,298.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.4956999719142914,0.050000000745058,0.0360804349184036,298.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.4956999719142914,0.050000000745058,0.0488499887287616,298.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.4956999719142914,0.050000000745058,0.2317233085632324,285.1166381835937,285.10467529296875,294.0252380371094,292.7403259277344,294.0425720214844,298.4004821777344,285.0751647949219,1.0,0.1796202510595321,1.0,1.0,0.0,1.0,-0.494286835193634,0.4942854940891266,1.3494900485966357e-06,0.3508009612560272,0.6515500545501709,0.6515500545501709,0.0,39.07756042480469,60.0,10859.318359375,-0.0,39.7669563293457,1.0,283.1224365234375,284.994384765625,295.438232421875,296.2478332519531,293.1499938964844,293.1499938964844,283.1499938964844,14319.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936130702495575,1.0,0.0,0.0,1.3938134908676147,1.3938186168670654,1.296291856078824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.13525390625,0.0,111.28849792480467,1895.4371337890625,0.0,264.6044006347656,0.3772897124290466,1.0,0.0,3.0,1.0,0.0
17820600,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.4956999719142914,0.050000000745058,0.0463891327381134,298.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.4956999719142914,0.050000000745058,0.0488499887287616,298.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.4956999719142914,0.050000000745058,0.0360804349184036,298.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.4956999719142914,0.050000000745058,0.0488499887287616,298.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.4956999719142914,0.050000000745058,0.2317233085632324,285.1166381835937,285.10467529296875,294.0252380371094,292.7403259277344,294.0425720214844,298.4004821777344,285.0751647949219,1.0,0.1796202510595321,1.0,1.0,0.0,1.0,-0.494286835193634,0.4942854940891266,1.3494900485966357e-06,0.3508009612560272,0.6515500545501709,0.6515500545501709,0.0,39.07756042480469,60.0,10859.318359375,-0.0,39.7669563293457,1.0,283.1224365234375,284.994384765625,295.438232421875,296.2478332519531,293.1499938964844,293.1499938964844,283.1499938964844,14319.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936130702495575,1.0,0.0,0.0,1.3938134908676147,1.3938186168670654,1.296291856078824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.13525390625,0.0,111.28849792480467,1895.4371337890625,0.0,264.6044006347656,0.3772897124290466,1.0,0.0,3.0,1.0,0.0
17820660,298.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860695898532867,0.050000000745058,0.0465565584599971,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.4860695898532867,0.050000000745058,0.0490262955427169,298.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860695898532867,0.050000000745058,0.0362106561660766,298.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860695898532867,0.050000000745058,0.0490262955427169,298.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860695898532867,0.050000000745058,0.2325596362352371,285.0436706542969,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35418701171875,285.0446472167969,1.0,0.1875162273645401,1.0,1.0,0.0,1.0,-0.4960703551769256,0.496069997549057,3.533777714892494e-07,0.3520036935806274,0.6485810875892639,0.6485810875892639,0.0,43.55346298217773,48.0,10886.3232421875,-0.0,43.736812591552734,1.0,283.1430358886719,284.9897155761719,295.6102905273437,296.3985290527344,293.1499938964844,293.1499938964844,283.1499938964844,16469.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361796498298645,1.0,0.0,0.0,1.4133278131484983,1.4133334159851074,1.3328437376003421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.39501953125,0.0,121.08602142333984,1895.4371337890625,0.0,212.7231292724609,0.3879002630710602,1.0,0.0,3.0,1.0,0.0
17820720,298.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860695898532867,0.050000000745058,0.0465565584599971,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442810058594,0.4860695898532867,0.050000000745058,0.0490262955427169,298.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860695898532867,0.050000000745058,0.0362106561660766,298.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860695898532867,0.050000000745058,0.0490262955427169,298.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.4860695898532867,0.050000000745058,0.2325596362352371,285.0436706542969,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35418701171875,285.0446472167969,1.0,0.1875162273645401,1.0,1.0,0.0,1.0,-0.4960703551769256,0.496069997549057,3.533777714892494e-07,0.3520036935806274,0.6485810875892639,0.6485810875892639,0.0,43.55346298217773,48.0,10886.3232421875,-0.0,43.736812591552734,1.0,283.1430358886719,284.9897155761719,295.6102905273437,296.3985290527344,293.1499938964844,293.1499938964844,283.1499938964844,16469.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361796498298645,1.0,0.0,0.0,1.4133278131484983,1.4133334159851074,1.3328437376003421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.39501953125,0.0,121.08602142333984,1895.4371337890625,0.0,212.7231292724609,0.3879002630710602,1.0,0.0,3.0,1.0,0.0
17820780,298.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.4839395880699157,0.050000000745058,0.0465957447886467,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.4839395880699157,0.050000000745058,0.0490675643086433,298.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.4839395880699157,0.050000000745058,0.0362411364912986,298.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.4839395880699157,0.050000000745058,0.0490675643086433,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.4839395880699157,0.050000000745058,0.2327553927898407,285.03521728515625,284.9957580566406,294.10986328125,292.78369140625,294.1036071777344,298.3348999023437,285.0219421386719,1.0,0.1889802813529968,1.0,1.0,0.0,1.0,-0.4964881241321563,0.4964877665042877,3.536984536367527e-07,0.3522370457649231,0.6759370565414429,0.6759370565414429,0.0,44.60065078735352,48.0,11063.2314453125,-0.0,44.669654846191406,1.0,283.1468200683594,284.934326171875,295.7176513671875,296.5244445800781,293.1499938964844,293.1499938964844,283.1499938964844,15280.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589890897274017,1.0,0.0,0.0,1.495533466339111,1.4955390691757202,1.4924015090400644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.30615234375,0.0,133.77789306640625,1895.4371337890625,0.0,208.32858276367188,0.4011964499950409,1.0,0.0,3.0,1.0,0.0
17820840,298.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.4838181138038635,0.050000000745058,0.0465979911386966,298.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.4838181138038635,0.050000000745058,0.0490699298679828,298.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.4838181138038635,0.050000000745058,0.0362428836524486,298.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.4838181138038635,0.050000000745058,0.0490699298679828,298.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.4838181138038635,0.050000000745058,0.2327666282653808,285.0038757324219,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32110595703125,284.9834289550781,1.0,0.1889277100563049,1.0,1.0,0.0,1.0,-0.496512234210968,0.4965118765830993,3.536860333497316e-07,0.3521817028522491,0.6874507069587708,0.6874507069587708,0.0,44.6600341796875,36.0,11118.8759765625,-0.0,44.722633361816406,1.0,283.1484069824219,284.8772888183594,295.79766845703125,296.6208190917969,293.1499938964844,293.1499938964844,283.1499938964844,15207.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630996644496918,1.0,0.0,0.0,1.5511597394943235,1.5511656999588013,1.605485806521756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.69189453125,0.0,145.35516357421875,1895.4371337890625,0.0,214.76991271972656,0.412172794342041,1.0,0.0,3.0,1.0,0.0
17820900,298.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850278794765472,0.050000000745058,0.0465756654739379,298.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.4850278794765472,0.050000000745058,0.0490464195609092,298.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850278794765472,0.050000000745058,0.0362255163490772,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850278794765472,0.050000000745058,0.0490464195609092,298.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850278794765472,0.050000000745058,0.2326550930738449,284.9642944335937,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.308349609375,284.9469299316406,1.0,0.1877382695674896,1.0,1.0,0.0,1.0,-0.4962744116783142,0.4962740540504455,3.534453298925655e-07,0.351919561624527,0.680742621421814,0.680742621421814,0.0,44.062137603759766,36.0,11127.0,-0.0,44.18985366821289,1.0,283.1492614746094,284.8326416015625,295.8588562011719,296.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,15857.7880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705055713653564,1.0,0.0,0.0,1.5875893831253052,1.5875955820083618,1.681782322293657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.00927734375,0.0,155.60302734375,1895.4371337890625,0.0,226.4989624023437,0.4209514558315277,1.0,0.0,3.0,1.0,0.0
17820960,298.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875305294990539,0.050000000745058,0.0465299896895885,298.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93975830078125,0.4875305294990539,0.050000000745058,0.0489983223378658,298.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875305294990539,0.050000000745058,0.036189991980791,298.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875305294990539,0.050000000745058,0.0489983223378658,297.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875305294990539,0.050000000745058,0.2324269413948059,284.9375,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2976379394531,284.9310913085937,1.0,0.1854612380266189,1.0,1.0,0.0,1.0,-0.4957877993583679,0.4957874417304992,3.5299052569826017e-07,0.3514666855335235,0.6625924110412598,0.6625924110412598,0.0,42.83984756469727,25.0,11070.9775390625,-0.0,43.10218048095703,1.0,283.1496887207031,284.8243713378906,295.8901672363281,296.7376708984375,293.1499938964844,293.1499938964844,283.1499938964844,17345.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781116902828216,1.0,0.0,0.0,1.577788233757019,1.5777946710586548,1.6610812281214749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.1318359375,0.0,158.1834716796875,1895.4371337890625,0.0,238.75439453125,0.4224692583084106,1.0,0.0,3.0,1.0,0.0
17821020,298.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926050901412964,0.050000000745058,0.046440701931715,298.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.934814453125,0.4926050901412964,0.050000000745058,0.0489042922854423,298.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926050901412964,0.1652389019727707,0.0361205451190471,298.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926050901412964,0.050000000745058,0.0489042922854423,297.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926050901412964,0.050000000745058,0.2319809198379516,284.9351501464844,284.95001220703125,294.2281188964844,292.84381103515625,294.2218933105469,298.2861328125,284.9393005371094,1.0,0.1810647249221801,1.0,1.0,0.0,1.0,-0.4948363602161407,0.4948360025882721,3.521224698488368e-07,0.3506271541118622,0.6538459062576294,0.6538459062576294,0.0,40.45079040527344,25.0,11049.5439453125,-0.0,40.98217391967773,1.0,283.1498718261719,284.84246826171875,295.8995056152344,296.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,18179.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855229020118713,1.0,0.0,0.0,1.5573127269744873,1.557319164276123,1.618247864598743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.24658203125,0.0,156.1924285888672,1895.4371337890625,0.0,250.94927978515625,0.4207291007041931,1.0,0.0,3.0,1.0,0.0
17821080,298.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5035668611526489,0.050000000745058,0.046269342303276,298.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.5035668611526489,0.050000000745058,0.0487238429486751,298.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7168053984642029,0.1664087772369384,0.0943130180239677,298.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5035668611526489,0.050000000745058,0.0487238429486751,297.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5035668611526489,0.050000000745058,0.2311249375343322,284.9513854980469,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.2777404785156,284.9938659667969,1.0,0.1793525964021682,1.0,1.0,0.0,1.0,-0.5629103183746338,0.5629099011421204,4.116978118418048e-07,0.4010717868804931,0.6625412106513977,0.6625412106513977,0.0,36.3959846496582,28.0,11899.4228515625,-0.0,45.05631637573242,1.0,283.1499328613281,284.9159545898437,295.9006652832031,296.76727294921875,293.1499938964844,293.1499938964844,283.1499938964844,17990.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880473971366882,1.0,0.0,0.0,1.5588490962982178,1.5588555335998535,1.6214424647387204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.03662109375,0.0,155.9378662109375,1895.4371337890625,0.0,255.16909790039065,0.4208636283874511,1.0,0.0,3.0,1.0,0.0
17821140,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.7939106822013855,0.1571341753005981,0.1440724283456802,298.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121643066406,0.5306481719017029,0.050000000745058,0.0484027080237865,298.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.7979938983917236,0.1613902002573013,0.1137437298893928,298.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.5306481719017029,0.149555429816246,0.0484027080237865,297.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.5306481719017029,0.050000000745058,0.2296016067266464,285.32794189453125,284.95001220703125,294.3016052246094,292.88092041015625,294.2972106933594,298.1317138671875,285.31768798828125,1.0,0.1795673668384552,1.0,1.0,0.0,1.0,-0.7010923027992249,0.7010917067527771,5.470121209327772e-07,0.5069968700408936,1.0,1.0,0.0,29.43777275085449,25.0,15472.359375,-0.0,54.788856506347656,1.0,283.1499938964844,285.0622863769531,296.0703430175781,297.1536865234375,293.1499938964844,293.1499938964844,283.1499938964844,8841.6083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218364655971527,1.0,0.0,0.0,1.9676018953323364,1.9676086902618408,2.583258549293533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.91943359375,0.0,233.6378173828125,1895.4371337890625,0.0,315.9340515136719,0.492176353931427,1.0,0.0,3.0,1.0,0.0
17821200,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.7939106822013855,0.1571341753005981,0.1440724283456802,298.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3121643066406,0.5306481719017029,0.050000000745058,0.0484027080237865,298.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.7979938983917236,0.1613902002573013,0.1137437298893928,298.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.5306481719017029,0.149555429816246,0.0484027080237865,297.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.5306481719017029,0.050000000745058,0.2296016067266464,285.32794189453125,284.95001220703125,294.3016052246094,292.88092041015625,294.2972106933594,298.1317138671875,285.31768798828125,1.0,0.1795673668384552,1.0,1.0,0.0,1.0,-0.7010923027992249,0.7010917067527771,5.470121209327772e-07,0.5069968700408936,1.0,1.0,0.0,29.43777275085449,25.0,15472.359375,-0.0,54.788856506347656,1.0,283.1499938964844,285.0622863769531,296.0703430175781,297.1536865234375,293.1499938964844,293.1499938964844,283.1499938964844,8841.6083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218364655971527,1.0,0.0,0.0,1.9676018953323364,1.9676086902618408,2.583258549293533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.91943359375,0.0,233.6378173828125,1895.4371337890625,0.0,315.9340515136719,0.492176353931427,1.0,0.0,3.0,1.0,0.0
17821260,297.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8856520056724548,0.1559696942567825,0.1402653455734253,297.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005798339844,0.8691242933273315,0.1482367366552353,0.1397225260734558,298.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.9018410444259644,0.1653756499290466,0.1150078028440475,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.8688806891441345,0.1455734670162201,0.1396056711673736,297.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.6102735996246338,0.050000000745058,0.2272188663482666,285.4973449707031,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02410888671875,285.5273742675781,1.0,0.1831947565078735,1.0,1.0,0.0,1.0,-0.9142678380012512,0.9142670035362244,8.014337140593852e-07,0.6781064867973328,1.0,1.0,0.0,18.90989875793457,25.0,19324.404296875,-0.0,73.01095581054688,1.0,283.1499938964844,285.2002258300781,296.2054138183594,297.5097961425781,293.1499938964844,293.1499938964844,283.1499938964844,11457.884765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820182025432586,1.0,0.0,0.0,2.254634618759156,2.254643440246582,3.391921268303122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.75,0.0,350.8281555175781,1895.4371337890625,0.0,454.7327575683594,0.5614224076271057,1.0,0.0,3.0,1.0,0.0
17821320,297.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8856520056724548,0.1559696942567825,0.1402653455734253,297.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005798339844,0.8691242933273315,0.1482367366552353,0.1397225260734558,298.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.9018410444259644,0.1653756499290466,0.1150078028440475,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988708496094,0.8688806891441345,0.1455734670162201,0.1396056711673736,297.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.6102735996246338,0.050000000745058,0.2272188663482666,285.4973449707031,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02410888671875,285.5273742675781,1.0,0.1831947565078735,1.0,1.0,0.0,1.0,-0.9142678380012512,0.9142670035362244,8.014337140593852e-07,0.6781064867973328,1.0,1.0,0.0,18.90989875793457,25.0,19324.404296875,-0.0,73.01095581054688,1.0,283.1499938964844,285.2002258300781,296.2054138183594,297.5097961425781,293.1499938964844,293.1499938964844,283.1499938964844,11457.884765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820182025432586,1.0,0.0,0.0,2.254634618759156,2.254643440246582,3.391921268303122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.75,0.0,350.8281555175781,1895.4371337890625,0.0,454.7327575683594,0.5614224076271057,1.0,0.0,3.0,1.0,0.0
17821380,297.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122375488281,0.8803777694702148,0.1581183969974517,0.1416804045438766,297.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5125732421875,0.8597463965415955,0.1448259055614471,0.1390113681554794,298.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.8992969989776611,0.1688178032636642,0.1172514334321022,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.8555781245231628,0.1430044174194336,0.1369654536247253,297.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158386230469,0.6043915152549744,0.136682391166687,0.2273454666137695,285.5129699707031,284.95001220703125,294.3859558105469,292.9232788085937,294.3825988769531,298.0103454589844,285.498291015625,1.0,0.1845420598983764,1.0,1.0,0.0,1.0,-0.9147682785987854,0.9147674441337584,8.021469284358318e-07,0.6785833239555359,1.0,1.0,0.0,19.593891143798828,25.0,19677.6875,-0.0,74.1646957397461,1.0,283.1499938964844,285.1286926269531,296.2284545898437,297.6240234375,293.1499938964844,293.1499938964844,283.1499938964844,12929.4677734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158606171607971,1.0,0.0,0.0,2.395048379898072,2.3950583934783936,3.827559567071148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.1201171875,0.0,420.5415954589844,1895.4371337890625,0.0,558.0488891601562,0.5927529335021973,1.0,0.0,3.0,1.0,0.0
17821440,297.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592956542969,0.8614417910575867,0.1662420630455017,0.0808703452348709,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.8614417910575867,0.1460142284631729,0.0851603746414184,298.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.8614417910575867,0.1772729307413101,0.0628991574048996,297.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.8614417910575867,0.1445188075304031,0.0851603746414184,297.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56463623046875,0.972160577774048,0.1355833709239959,0.5672517418861389,285.5694580078125,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.01690673828125,285.60284423828125,1.0,0.1884969770908355,1.0,1.0,0.0,1.0,-1.035020351409912,1.0350193977355957,9.725052905196208e-07,0.7751992344856262,1.0,1.0,0.0,13.062707901000977,45.0,21625.767578125,-0.0,88.13217163085938,1.0,283.1499938964844,285.21929931640625,296.2112731933594,297.6884765625,293.1499938964844,293.1499938964844,283.1499938964844,13975.06640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396373867988586,1.0,0.0,0.0,2.490009069442749,2.490019559860229,4.137092162181945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.72607421875,0.0,472.5729675292969,1895.4371337890625,0.0,644.7134399414062,0.6185956597328186,1.0,0.0,3.0,1.0,0.0
17821500,298.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.622802734375,0.8708025217056274,0.1762432307004928,0.0865314230322837,297.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.8708025217056274,0.1495173275470733,0.0911217555403709,298.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.622802734375,0.8708025217056274,0.1864984780550003,0.0673022121191024,297.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.8708025217056274,0.1480896174907684,0.0911217555403709,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9603054523468018,0.1327078938484192,0.5664225220680237,285.62432861328125,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.02374267578125,285.62860107421875,1.0,0.194828450679779,1.0,1.0,0.0,1.0,-1.0678949356079102,1.0678939819335938,1.023358436214039e-06,0.8023838400840759,1.0,1.0,0.0,13.83367919921875,45.0,22417.53515625,-0.0,95.93607330322266,1.0,283.1499938964844,285.2078552246094,296.1937255859375,297.7447814941406,293.1499938964844,293.1499938964844,283.1499938964844,15228.4931640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624673962593079,1.0,0.0,0.0,2.599276304244995,2.599287986755371,4.50814894747964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.21630859375,0.0,537.555908203125,1895.4371337890625,0.0,740.5579223632812,0.6423795223236084,1.0,0.0,3.0,1.0,0.0
17821560,298.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.8729248046875,0.1840980648994445,0.0878518670797348,297.8393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578674316406,0.8729248046875,0.1532875448465347,0.0925122499465942,298.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.8729248046875,0.1935224086046219,0.0683292299509048,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.8729248046875,0.1522198021411895,0.0925122499465942,297.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9712342023849488,0.129751056432724,0.5905107259750366,285.6613464355469,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0035095214844,285.67315673828125,1.0,0.2034654170274734,1.0,1.0,0.0,1.0,-1.121185302734375,1.121184229850769,1.1087205393778277e-06,0.8455233573913574,1.0,1.0,0.0,14.621870994567873,65.0,23428.5234375,-0.0,107.97648620605467,1.0,283.1499938964844,285.23193359375,296.16796875,297.7781677246094,293.1499938964844,293.1499938964844,283.1499938964844,16220.787109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807957053184509,1.0,0.0,0.0,2.6826248168945312,2.6826372146606445,4.801901241080486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.8017578125,0.0,590.94384765625,1895.4371337890625,0.0,827.429443359375,0.6653984785079956,1.0,0.0,3.0,1.0,0.0
17821620,298.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721252441406,0.903314769268036,0.1914281696081161,0.1086857467889785,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9559580683708192,0.1561213284730911,0.1329945027828216,298.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721252441406,0.903314769268036,0.2004939168691635,0.0845333561301231,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.98431396484375,0.1546530425548553,0.1456171125173568,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.9216225147247314,0.1268207430839538,0.5729735493659973,285.77587890625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94073486328125,285.7934265136719,1.0,0.2265167534351349,1.0,1.0,0.0,1.0,-1.2488337755203247,1.2488324642181396,1.3314249827089952e-06,0.9481783509254456,1.0,1.0,0.0,17.74238395690918,85.0,25753.0625,-0.0,149.36756896972656,1.0,283.1499938964844,285.3037109375,296.1392517089844,297.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18222.564453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098577976226807,1.0,0.0,0.0,2.843339443206787,2.843353509902954,5.394494451138598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.64013671875,0.0,703.6435546875,1895.4371337890625,0.0,985.0655517578124,0.7044826149940491,1.0,0.0,3.0,1.0,0.0
17821680,298.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721252441406,0.903314769268036,0.1914281696081161,0.1086857467889785,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9559580683708192,0.1561213284730911,0.1329945027828216,298.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721252441406,0.903314769268036,0.2004939168691635,0.0845333561301231,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.98431396484375,0.1546530425548553,0.1456171125173568,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.9216225147247314,0.1268207430839538,0.5729735493659973,285.77587890625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94073486328125,285.7934265136719,1.0,0.2265167534351349,1.0,1.0,0.0,1.0,-1.2488337755203247,1.2488324642181396,1.3314249827089952e-06,0.9481783509254456,1.0,1.0,0.0,17.74238395690918,85.0,25753.0625,-0.0,149.36756896972656,1.0,283.1499938964844,285.3037109375,296.1392517089844,297.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,18222.564453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098577976226807,1.0,0.0,0.0,2.843339443206787,2.843353509902954,5.394494451138598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.64013671875,0.0,703.6435546875,1895.4371337890625,0.0,985.0655517578124,0.7044826149940491,1.0,0.0,3.0,1.0,0.0
17821740,297.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.964949369430542,0.187122032046318,0.1696608215570449,297.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143371582031,0.8999069929122925,0.1558990627527237,0.1480321288108825,297.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9819809198379515,0.1982035189867019,0.1394930779933929,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.8981727361679077,0.1551849842071533,0.1472035348415374,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8400968909263611,0.1265032887458801,0.5711644887924194,285.9176025390625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.8266906738281,285.93634033203125,1.0,0.2557161152362823,1.0,1.0,0.0,1.0,-1.388020634651184,1.38801908493042,1.6042832839957557e-06,1.058302640914917,1.0,1.0,0.0,24.492002487182617,105.0,28195.421875,-0.0,213.7984619140625,1.0,283.1499938964844,285.39617919921875,296.14794921875,298.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,19999.07421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354543566703796,1.0,0.0,0.0,2.978714942932129,2.9787302017211914,5.920401804360154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.7294921875,0.0,809.0093383789062,1895.4371337890625,0.0,1143.403076171875,0.737442672252655,1.0,0.0,3.0,1.0,0.0
17821800,297.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164123535156,0.964949369430542,0.187122032046318,0.1696608215570449,297.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9143371582031,0.8999069929122925,0.1558990627527237,0.1480321288108825,297.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9819809198379515,0.1982035189867019,0.1394930779933929,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.8981727361679077,0.1551849842071533,0.1472035348415374,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8400968909263611,0.1265032887458801,0.5711644887924194,285.9176025390625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.8266906738281,285.93634033203125,1.0,0.2557161152362823,1.0,1.0,0.0,1.0,-1.388020634651184,1.38801908493042,1.6042832839957557e-06,1.058302640914917,1.0,1.0,0.0,24.492002487182617,105.0,28195.421875,-0.0,213.7984619140625,1.0,283.1499938964844,285.39617919921875,296.14794921875,298.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,19999.07421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354543566703796,1.0,0.0,0.0,2.978714942932129,2.9787302017211914,5.920401804360154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.7294921875,0.0,809.0093383789062,1895.4371337890625,0.0,1143.403076171875,0.737442672252655,1.0,0.0,3.0,1.0,0.0
17821860,297.78399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.8358482718467712,0.185112714767456,0.1676639169454574,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.7890840768814087,0.1550818532705307,0.1479926258325576,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8514279127120972,0.1962316334247589,0.1382138282060623,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.78812575340271,0.1546041816473007,0.1474691033363342,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.7374441623687744,0.1260222792625427,0.5715213418006897,285.99267578125,284.95001220703125,294.6115417480469,293.0356750488281,294.6094055175781,297.75262451171875,285.9876403808594,1.0,0.2753812074661255,1.0,1.0,0.0,1.0,-1.4076194763183594,1.4076178073883057,1.647999056331173e-06,1.0764247179031372,1.0,1.0,0.0,38.244911193847656,105.0,28945.916015625,-0.0,250.6546173095703,1.0,283.1499938964844,285.4130249023437,296.16851806640625,298.1111145019531,293.1499938964844,293.1499938964844,283.1499938964844,21160.3203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533250212669373,1.0,0.0,0.0,3.063974142074585,3.063990354537964,6.264169769565342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.87646484375,0.0,880.4853515625,1895.4371337890625,0.0,1263.68603515625,0.7553681135177612,1.0,0.0,3.0,1.0,0.0
