time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.8003096580505371,0.1854035854339599,0.1677383780479431,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.976806640625,0.7541699409484863,0.1551084071397781,0.1481306552886963,297.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9762878417969,0.8158105611801147,0.1964186280965805,0.1382016241550445,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.7534350156784058,0.1546854227781295,0.1476851403713226,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.7062922716140747,0.1258430182933807,0.5719648599624634,285.9761962890625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7275390625,285.9725646972656,1.0,0.2849049866199493,1.0,1.0,0.0,1.0,-1.4086580276489258,1.408656358718872,1.6501875279573142e-06,1.0772324800491333,1.0,1.0,0.0,45.84746551513672,93.0,29031.568359375,-0.0,269.2986755371094,1.0,283.1499938964844,285.3957214355469,296.1654052734375,298.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,21584.658203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605364084243774,1.0,0.0,0.0,3.09454345703125,3.094559907913208,6.38978860934003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.23974609375,0.0,907.10302734375,1895.4371337890625,0.0,1314.3277587890625,0.7656916379928589,1.0,0.0,3.0,1.0,0.0
17821980,297.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7610759735107422,0.1874957978725433,0.169476181268692,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443054199219,0.7189896106719971,0.1558618545532226,0.1490077078342437,297.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.7754413485527039,0.1982923299074173,0.1393877416849136,297.56646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.7184364795684814,0.1554865390062332,0.1486474126577377,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.6680738925933838,0.1256514936685562,0.5727939605712891,285.9439697265625,284.95001220703125,294.6758117675781,293.06756591796875,294.6736755371094,297.6800842285156,285.9421691894531,1.0,0.2990153133869171,1.0,1.0,0.0,1.0,-1.4153666496276855,1.4153649806976318,1.6645304867779489e-06,1.0826125144958496,1.0,1.0,0.0,57.85587692260742,93.0,29361.11328125,-0.0,301.03668212890625,1.0,283.1499938964844,285.3550109863281,296.142578125,298.1297607421875,293.1499938964844,293.1499938964844,283.1499938964844,22874.109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725815534591675,1.0,0.0,0.0,3.1856353282928467,3.1856529712677,6.771508651581826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.7216796875,0.0,989.5897827148438,1895.4371337890625,0.0,1401.4571533203125,0.7849947214126587,1.0,0.0,3.0,1.0,0.0
17822040,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.7580230832099915,0.1879955828189849,0.1699257344007492,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.941650390625,0.7159111499786377,0.1560793668031692,0.1492306888103485,297.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414367675781,0.7721578478813171,0.1987602859735489,0.1397133022546768,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.715352475643158,0.1557019501924514,0.1488724499940872,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94189453125,0.6647072434425354,0.1256646662950515,0.5730047821998596,285.94140625,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6736755371094,285.94000244140625,1.0,0.3006987571716308,1.0,1.0,0.0,1.0,-1.4170881509780884,1.417086482048035,1.6682234900144977e-06,1.0839924812316897,1.0,1.0,0.0,59.208866119384766,81.0,29418.283203125,-0.0,305.0600280761719,1.0,283.1499938964844,285.3512878417969,296.138916015625,298.1287841796875,293.1499938964844,293.1499938964844,283.1499938964844,23034.86328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738225817680359,1.0,0.0,0.0,3.196809768676758,3.196827411651612,6.819097393417906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.244140625,0.0,1000.0401000976562,1895.4371337890625,0.0,1410.60888671875,0.790669858455658,1.0,0.0,3.0,1.0,0.0
17822100,297.691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300537109375,0.7513387203216553,0.1898030638694763,0.1715595871210098,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.7084210515022278,0.1569135338068008,0.1500605344772339,297.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.7648575901985168,0.200467362999916,0.1409088373184204,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93023681640625,0.7078168988227844,0.1565181016921997,0.1496958434581756,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.656688928604126,0.1257779002189636,0.5738664865493774,285.929931640625,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.654052734375,285.9282531738281,1.0,0.3052643239498138,1.0,1.0,0.0,1.0,-1.4235029220581057,1.4235012531280518,1.682032802818867e-06,1.0891350507736206,1.0,1.0,0.0,62.773681640625,81.0,29660.62890625,-0.0,316.557373046875,1.0,283.1499938964844,285.3319702148437,296.1312255859375,298.1316223144531,293.1499938964844,293.1499938964844,283.1499938964844,23836.77734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772215366363525,1.0,0.0,0.0,3.251979112625122,3.251997470855713,7.056491426737921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.87353515625,0.0,1052.7138671875,1895.4371337890625,0.0,1435.8365478515625,0.80136638879776,1.0,0.0,3.0,1.0,0.0
17822160,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9243469238281,0.7494345903396606,0.1917594969272613,0.1733151078224182,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244079589844,0.7054571509361267,0.157889187335968,0.1509877145290374,297.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9243469238281,0.7625954151153564,0.2023309618234634,0.1422066837549209,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.7048169374465942,0.1574613004922866,0.1505990177392959,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.6531126499176025,0.1260002553462982,0.5749598741531372,285.92431640625,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6372985839844,285.9239196777344,1.0,0.3080379366874695,1.0,1.0,0.0,1.0,-1.430677056312561,1.430675387382507,1.6975653807094204e-06,1.0948865413665771,1.0,1.0,0.0,64.68985748291016,69.0,29872.759765625,-0.0,324.4903564453125,1.0,283.1499938964844,285.3221130371094,296.13043212890625,298.1394348144531,293.1499938964844,293.1499938964844,283.1499938964844,24377.4609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795516610145569,1.0,0.0,0.0,3.288654327392578,3.288672924041748,7.216552262434561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.1396484375,0.0,1088.7340087890625,1895.4371337890625,0.0,1453.26708984375,0.813136875629425,1.0,0.0,3.0,1.0,0.0
17822220,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.7545490860939026,0.1958789080381393,0.1769459247589111,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151611328125,0.7088084816932678,0.1600824743509292,0.1529809981584549,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.7674751877784729,0.2062696516513824,0.1449030041694641,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.7080549597740173,0.159566730260849,0.152516633272171,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.6541961431503296,0.126660868525505,0.5775817632675171,285.9151611328125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6090087890625,285.9153137207031,1.0,0.3097378313541412,1.0,1.0,0.0,1.0,-1.4461145401000977,1.446112871170044,1.731302745611174e-06,1.107258915901184,1.0,1.0,0.0,64.92556762695312,57.0,30348.044921875,-0.0,332.2373962402344,1.0,283.1499938964844,285.3002624511719,296.1448669433594,298.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,25661.880859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833133697509766,1.0,0.0,0.0,3.37417984008789,3.374199390411377,7.596783575536392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.75634765625,0.0,1175.9041748046875,1895.4371337890625,0.0,1481.635986328125,0.8340755701065063,1.0,0.0,3.0,1.0,0.0
17822280,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.7545490860939026,0.1958789080381393,0.1769459247589111,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151611328125,0.7088084816932678,0.1600824743509292,0.1529809981584549,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.7674751877784729,0.2062696516513824,0.1449030041694641,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.7080549597740173,0.159566730260849,0.152516633272171,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.6541961431503296,0.126660868525505,0.5775817632675171,285.9151611328125,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6090087890625,285.9153137207031,1.0,0.3097378313541412,1.0,1.0,0.0,1.0,-1.4461145401000977,1.446112871170044,1.731302745611174e-06,1.107258915901184,1.0,1.0,0.0,64.92556762695312,57.0,30348.044921875,-0.0,332.2373962402344,1.0,283.1499938964844,285.3002624511719,296.1448669433594,298.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,25661.880859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833133697509766,1.0,0.0,0.0,3.37417984008789,3.374199390411377,7.596783575536392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.75634765625,0.0,1175.9041748046875,1895.4371337890625,0.0,1481.635986328125,0.8340755701065063,1.0,0.0,3.0,1.0,0.0
17822340,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7697789072990417,0.2001111954450607,0.1805795282125473,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.7213462591171265,0.1624593585729599,0.1550404131412506,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7828506827354431,0.2103151828050613,0.1475997418165207,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7205256223678589,0.1618382781744003,0.1544797867536544,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.6643770337104797,0.1275133937597274,0.5805010795593262,285.911376953125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58575439453125,285.9117736816406,1.0,0.3073157370090484,1.0,1.0,0.0,1.0,-1.462047457695007,1.462045669555664,1.7665716995907133e-06,1.120020866394043,1.0,1.0,0.0,61.329959869384766,45.0,30824.30078125,-0.0,330.8178100585937,1.0,283.1499938964844,285.28369140625,296.17041015625,298.2279052734375,293.1499938964844,293.1499938964844,283.1499938964844,26881.931640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871443390846252,1.0,0.0,0.0,3.453458309173584,3.4534788131713867,7.957959269333514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.36865234375,0.0,1260.7529296875,1895.4371337890625,0.0,1510.813232421875,0.8535117506980896,1.0,0.0,3.0,1.0,0.0
17822400,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7697789072990417,0.2001111954450607,0.1805795282125473,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.7213462591171265,0.1624593585729599,0.1550404131412506,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7828506827354431,0.2103151828050613,0.1475997418165207,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7205256223678589,0.1618382781744003,0.1544797867536544,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.6643770337104797,0.1275133937597274,0.5805010795593262,285.911376953125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58575439453125,285.9117736816406,1.0,0.3073157370090484,1.0,1.0,0.0,1.0,-1.462047457695007,1.462045669555664,1.7665716995907133e-06,1.120020866394043,1.0,1.0,0.0,61.329959869384766,45.0,30824.30078125,-0.0,330.8178100585937,1.0,283.1499938964844,285.28369140625,296.17041015625,298.2279052734375,293.1499938964844,293.1499938964844,283.1499938964844,26881.931640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871443390846252,1.0,0.0,0.0,3.453458309173584,3.4534788131713867,7.957959269333514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.36865234375,0.0,1260.7529296875,1895.4371337890625,0.0,1510.813232421875,0.8535117506980896,1.0,0.0,3.0,1.0,0.0
17822460,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7946581840515137,0.2043380588293075,0.1841353476047516,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098205566406,0.7410292029380798,0.164897158741951,0.1570820063352584,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8077579140663147,0.2143464386463165,0.1502297818660736,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7400458455085754,0.1641623079776764,0.1564156413078308,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.6830889582633972,0.1284513920545578,0.5834368467330933,285.9098815917969,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5655822753906,285.9103698730469,1.0,0.3020987808704376,1.0,1.0,0.0,1.0,-1.477772831916809,1.4777710437774658,1.8018289438259671e-06,1.1326080560684204,1.0,1.0,0.0,55.24297332763672,33.0,31291.890625,-0.0,322.96630859375,1.0,283.1499938964844,285.2696838378906,296.1979675292969,298.28338623046875,293.1499938964844,293.1499938964844,283.1499938964844,28068.22265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913692951202393,1.0,0.0,0.0,3.5288355350494385,3.5288569927215576,8.309141321660718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.17236328125,0.0,1345.1221923828125,1895.4371337890625,0.0,1543.3182373046875,0.8720028400421143,1.0,0.0,3.0,1.0,0.0
17822520,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7946581840515137,0.2043380588293075,0.1841353476047516,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9098205566406,0.7410292029380798,0.164897158741951,0.1570820063352584,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.8077579140663147,0.2143464386463165,0.1502297818660736,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.7400458455085754,0.1641623079776764,0.1564156413078308,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.6830889582633972,0.1284513920545578,0.5834368467330933,285.9098815917969,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5655822753906,285.9103698730469,1.0,0.3020987808704376,1.0,1.0,0.0,1.0,-1.477772831916809,1.4777710437774658,1.8018289438259671e-06,1.1326080560684204,1.0,1.0,0.0,55.24297332763672,33.0,31291.890625,-0.0,322.96630859375,1.0,283.1499938964844,285.2696838378906,296.1979675292969,298.28338623046875,293.1499938964844,293.1499938964844,283.1499938964844,28068.22265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913692951202393,1.0,0.0,0.0,3.5288355350494385,3.5288569927215576,8.309141321660718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.17236328125,0.0,1345.1221923828125,1895.4371337890625,0.0,1543.3182373046875,0.8720028400421143,1.0,0.0,3.0,1.0,0.0
17822580,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8180353045463562,0.2072646468877792,0.1865645796060562,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.7609550356864929,0.1666077226400375,0.1584825217723846,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8299981951713562,0.2171328365802765,0.1520213931798935,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7597771883010864,0.165789857506752,0.157738596200943,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.7020949721336365,0.1291258633136749,0.5854180455207825,285.90838623046875,284.95001220703125,294.9335632324219,293.1952514648437,294.9316101074219,297.5527648925781,285.9085693359375,1.0,0.2972044348716736,1.0,1.0,0.0,1.0,-1.4884884357452393,1.488486647605896,1.826108473323984e-06,1.1411799192428589,1.0,1.0,0.0,49.94493103027344,33.0,31623.521484375,-0.0,314.5868835449219,1.0,283.1499938964844,285.2586669921875,296.21697998046875,298.32257080078125,293.1499938964844,293.1499938964844,283.1499938964844,28972.107421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944549083709717,1.0,0.0,0.0,3.585205078125,3.5852272510528564,8.576722052566765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.896484375,0.0,1410.618408203125,1895.4371337890625,0.0,1567.269775390625,0.8829494714736938,1.0,0.0,3.0,1.0,0.0
17822640,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.8293011784553528,0.2084990739822387,0.1875804364681244,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9097900390625,0.771720826625824,0.1673336327075958,0.1590686589479446,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.8413260579109192,0.21830715239048,0.1527695208787918,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.7704484462738037,0.16647969186306,0.1582909673452377,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7119108438491821,0.1294138133525848,0.5862289667129517,285.90985107421875,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.547607421875,285.9103698730469,1.0,0.2948428988456726,1.0,1.0,0.0,1.0,-1.492947340011597,1.4929455518722534,1.8362724176768093e-06,1.1447453498840332,1.0,1.0,0.0,47.47061538696289,25.0,31746.3125,-0.0,310.37481689453125,1.0,283.1499938964844,285.2574462890625,296.2245483398437,298.3377990722656,293.1499938964844,293.1499938964844,283.1499938964844,29223.7265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957266926765442,1.0,0.0,0.0,3.6007401943206787,3.600762367248535,8.651209668641968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.22265625,0.0,1429.034912109375,1895.4371337890625,0.0,1577.1932373046875,0.8896543979644775,1.0,0.0,3.0,1.0,0.0
17822700,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.8494333028793335,0.2105429023504257,0.1892741024494171,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.7912513017654419,0.1685394644737243,0.1600538939237594,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.8620492815971375,0.2202514111995697,0.154016762971878,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.789832592010498,0.167624369263649,0.1592189818620681,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089050292969,0.727817714214325,0.1298911124467849,0.5876259803771973,285.9088134765625,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5391845703125,285.9087219238281,1.0,0.2912695407867431,1.0,1.0,0.0,1.0,-1.500451683998108,1.500449776649475,1.8534555010774056e-06,1.1507408618927002,1.0,1.0,0.0,43.58788299560547,25.0,31988.4140625,-0.0,303.9433288574219,1.0,283.1499938964844,285.2489013671875,296.2376403808594,298.36541748046875,293.1499938964844,293.1499938964844,283.1499938964844,29926.568359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979077458381653,1.0,0.0,0.0,3.643782377243042,3.643805265426636,8.859274771566561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.2578125,0.0,1480.8970947265625,1895.4371337890625,0.0,1594.2806396484375,0.8974183201789856,1.0,0.0,3.0,1.0,0.0
17822760,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8737841844558716,0.2125561982393264,0.1909424364566803,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.8137568235397339,0.1697319597005844,0.1610290110111236,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8870698809623718,0.222166821360588,0.1552452743053436,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8122973442077637,0.1687545180320739,0.1601357907056808,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.74595046043396,0.1303600370883941,0.588999330997467,285.9105224609375,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.53106689453125,285.9111328125,1.0,0.2876512706279754,1.0,1.0,0.0,1.0,-1.5078496932983398,1.507847785949707,1.8704956801229853e-06,1.156650424003601,1.0,1.0,0.0,39.7393798828125,25.0,32193.361328125,-0.0,297.4806823730469,1.0,283.1499938964844,285.2463684082031,296.2500915527344,298.3905944824219,293.1499938964844,293.1499938964844,283.1499938964844,30368.763671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000132203102112,1.0,0.0,0.0,3.6706039905548096,3.6706271171569824,8.990179480861116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.7763671875,0.0,1513.8408203125,1895.4371337890625,0.0,1610.857421875,0.9068089723587036,1.0,0.0,3.0,1.0,0.0
17822820,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.922620177268982,0.21647310256958,0.1942718029022216,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.8528519868850708,0.1720628440380096,0.1630221903324127,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.9380719661712646,0.2258979082107544,0.1577021479606628,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.851132869720459,0.1709571033716201,0.1620088815689087,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.7817322611808777,0.1312566399574279,0.5920106768608093,285.91259765625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5155029296875,285.913330078125,1.0,0.2833689153194427,1.0,1.0,0.0,1.0,-1.5230523347854614,1.5230504274368286,1.905811473079666e-06,1.1687769889831543,1.0,1.0,0.0,34.2879638671875,25.0,32642.658203125,-0.0,290.3540954589844,1.0,283.1499938964844,285.2369079589844,296.2751770019531,298.4427185058594,293.1499938964844,293.1499938964844,283.1499938964844,31503.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041782736778259,1.0,0.0,0.0,3.738537788391113,3.7385618686676025,9.326030294687372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.5869140625,0.0,1599.45849609375,1895.4371337890625,0.0,1643.88232421875,0.9234939813613892,1.0,0.0,3.0,1.0,0.0
17822880,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.922620177268982,0.21647310256958,0.1942718029022216,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.8528519868850708,0.1720628440380096,0.1630221903324127,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.9380719661712646,0.2258979082107544,0.1577021479606628,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.851132869720459,0.1709571033716201,0.1620088815689087,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.7817322611808777,0.1312566399574279,0.5920106768608093,285.91259765625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5155029296875,285.913330078125,1.0,0.2833689153194427,1.0,1.0,0.0,1.0,-1.5230523347854614,1.5230504274368286,1.905811473079666e-06,1.1687769889831543,1.0,1.0,0.0,34.2879638671875,25.0,32642.658203125,-0.0,290.3540954589844,1.0,283.1499938964844,285.2369079589844,296.2751770019531,298.4427185058594,293.1499938964844,293.1499938964844,283.1499938964844,31503.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041782736778259,1.0,0.0,0.0,3.738537788391113,3.7385618686676025,9.326030294687372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.5869140625,0.0,1599.45849609375,1895.4371337890625,0.0,1643.88232421875,0.9234939813613892,1.0,0.0,3.0,1.0,0.0
17822940,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.9729987382888794,0.2202308923006057,0.1975223422050476,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148864746094,0.8943060040473938,0.1743088513612747,0.1650016754865646,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.9851307272911072,0.229496493935585,0.1601121872663498,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.8921872973442078,0.1730730831623077,0.1638658046722412,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.8179019689559937,0.1320822834968567,0.5950226187705994,285.9149780273437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5006103515625,285.915771484375,1.0,0.2808181643486023,1.0,1.0,0.0,1.0,-1.5379465818405151,1.5379446744918823,1.940819174706121e-06,1.1806519031524658,1.0,1.0,0.0,30.414396286010746,28.0,33086.8671875,-0.0,287.0787353515625,1.0,283.1499938964844,285.2278747558594,296.3002319335937,298.4947509765625,293.1499938964844,293.1499938964844,283.1499938964844,32646.296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708267867565155,1.0,0.0,0.0,3.805755853652954,3.80578088760376,9.664405524745234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.3134765625,0.0,1687.2933349609375,1895.4371337890625,0.0,1676.6025390625,0.939997136592865,1.0,0.0,3.0,1.0,0.0
17823000,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.9729987382888794,0.2202308923006057,0.1975223422050476,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9148864746094,0.8943060040473938,0.1743088513612747,0.1650016754865646,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.9851307272911072,0.229496493935585,0.1601121872663498,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.8921872973442078,0.1730730831623077,0.1638658046722412,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.8179019689559937,0.1320822834968567,0.5950226187705994,285.9149780273437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5006103515625,285.915771484375,1.0,0.2808181643486023,1.0,1.0,0.0,1.0,-1.5379465818405151,1.5379446744918823,1.940819174706121e-06,1.1806519031524658,1.0,1.0,0.0,30.414396286010746,28.0,33086.8671875,-0.0,287.0787353515625,1.0,283.1499938964844,285.2278747558594,296.3002319335937,298.4947509765625,293.1499938964844,293.1499938964844,283.1499938964844,32646.296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708267867565155,1.0,0.0,0.0,3.805755853652954,3.80578088760376,9.664405524745234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.3134765625,0.0,1687.2933349609375,1895.4371337890625,0.0,1676.6025390625,0.939997136592865,1.0,0.0,3.0,1.0,0.0
17823060,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9901644587516784,0.2237869352102279,0.2007166445255279,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115295410156,0.9121047258377076,0.1764376610517501,0.16699880361557,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9872382283210754,0.2337341606616974,0.1544158011674881,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9095438122749328,0.1750721931457519,0.1657403111457824,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.8305495977401733,0.1328128278255462,0.5981966257095337,285.9114074707031,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4881591796875,285.9104919433594,1.0,0.2803580462932586,1.0,1.0,0.0,1.0,-1.543218970298767,1.5432170629501345,1.953427045009448e-06,1.1849626302719116,1.0,1.0,0.0,29.33265686035156,31.0,33384.02734375,-0.0,286.68609619140625,1.0,283.1499938964844,285.21221923828125,296.32391357421875,298.5415344238281,293.1499938964844,293.1499938964844,283.04998779296875,33776.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120877504348755,1.0,0.0,0.0,3.87107253074646,3.871098518371582,9.998984751291573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.59521484375,0.0,1775.668212890625,1895.4371337890625,0.0,1707.4219970703125,0.9550402164459229,1.0,0.0,3.0,1.0,0.0
17823120,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9901644587516784,0.2237869352102279,0.2007166445255279,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115295410156,0.9121047258377076,0.1764376610517501,0.16699880361557,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.9872382283210754,0.2337341606616974,0.1544158011674881,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9095438122749328,0.1750721931457519,0.1657403111457824,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.8305495977401733,0.1328128278255462,0.5981966257095337,285.9114074707031,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4881591796875,285.9104919433594,1.0,0.2803580462932586,1.0,1.0,0.0,1.0,-1.543218970298767,1.5432170629501345,1.953427045009448e-06,1.1849626302719116,1.0,1.0,0.0,29.33265686035156,31.0,33384.02734375,-0.0,286.68609619140625,1.0,283.1499938964844,285.21221923828125,296.32391357421875,298.5415344238281,293.1499938964844,293.1499938964844,283.04998779296875,33776.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120877504348755,1.0,0.0,0.0,3.87107253074646,3.871098518371582,9.998984751291573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.59521484375,0.0,1775.668212890625,1895.4371337890625,0.0,1707.4219970703125,0.9550402164459229,1.0,0.0,3.0,1.0,0.0
17823180,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.996788740158081,0.2269362807273864,0.2036164551973343,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.9200673699378968,0.1783294528722763,0.1688407659530639,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.9847211837768556,0.2393035441637039,0.1512147039175033,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.9171640276908876,0.1768363863229751,0.1674611568450927,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.8348096013069153,0.1333992779254913,0.6009641289710999,285.83154296875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4800720214844,285.8305969238281,1.0,0.2812852561473846,1.0,1.0,0.0,1.0,-1.5507172346115112,1.5507153272628784,1.9712053926923545e-06,1.1908725500106812,1.0,1.0,0.0,29.173986434936523,34.0,33962.84375,-0.0,289.6648864746094,1.0,283.05078125,285.1194152832031,296.360107421875,298.6236572265625,293.1499938964844,293.1499938964844,282.75,34727.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192534804344177,1.0,0.0,0.0,3.9251997470855713,3.925226449966431,1.028056090035534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.2431640625,0.0,1851.1995849609373,1895.4371337890625,0.0,1765.88330078125,0.9662500023841858,1.0,0.0,3.0,1.0,0.0
17823240,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.996788740158081,0.2269362807273864,0.2036164551973343,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.9200673699378968,0.1783294528722763,0.1688407659530639,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83160400390625,0.9847211837768556,0.2393035441637039,0.1512147039175033,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.9171640276908876,0.1768363863229751,0.1674611568450927,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.8348096013069153,0.1333992779254913,0.6009641289710999,285.83154296875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4800720214844,285.8305969238281,1.0,0.2812852561473846,1.0,1.0,0.0,1.0,-1.5507172346115112,1.5507153272628784,1.9712053926923545e-06,1.1908725500106812,1.0,1.0,0.0,29.173986434936523,34.0,33962.84375,-0.0,289.6648864746094,1.0,283.05078125,285.1194152832031,296.360107421875,298.6236572265625,293.1499938964844,293.1499938964844,282.75,34727.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192534804344177,1.0,0.0,0.0,3.9251997470855713,3.925226449966431,1.028056090035534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.2431640625,0.0,1851.1995849609373,1895.4371337890625,0.0,1765.88330078125,0.9662500023841858,1.0,0.0,3.0,1.0,0.0
17823300,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.9967690110206604,0.2283122837543487,0.204282209277153,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965637207031,0.92060786485672,0.1791230887174606,0.1696638762950897,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.693603515625,0.9851794838905334,0.2416583895683288,0.1519714444875717,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967163085937,0.9175879955291748,0.1775677055120468,0.1682247519493103,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.8344062566757202,0.1335788369178772,0.6020450592041016,285.6927185058594,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.47418212890625,285.6685485839844,1.0,0.2822166979312897,1.0,1.0,0.0,1.0,-1.5557057857513428,1.55570387840271,1.9831202280329308e-06,1.194831132888794,1.0,1.0,0.0,29.354936599731445,34.0,34973.125,-0.0,292.4371032714844,1.0,282.7922058105469,284.9310913085937,296.4195251464844,298.81353759765625,293.1499938964844,293.1499938964844,282.75,35016.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293545007705688,1.0,0.0,0.0,3.941477537155152,3.9415042400360094,1.0366004516981777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.0869140625,0.0,1874.325927734375,1895.4371337890625,0.0,1849.6622314453125,0.9701226949691772,1.0,0.0,3.0,1.0,0.0
17823360,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183166503906,0.9970180988311768,0.2293997257947921,0.2059827148914337,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61883544921875,0.9194120168685912,0.1797498017549514,0.1703271716833114,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6183776855469,0.9861479997634888,0.2434733062982559,0.1536166965961456,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61883544921875,0.9162971377372742,0.1781329959630966,0.1688298285007476,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61981201171875,0.8327192664146423,0.1336134523153305,0.602509617805481,285.6182861328125,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4652709960937,285.61578369140625,1.0,0.2834328711032867,1.0,1.0,0.0,1.0,-1.5617324113845823,1.5617303848266602,1.9975675513705937e-06,1.1996062994003296,1.0,1.0,0.0,29.65741729736328,37.0,35145.3125,-0.0,296.0619812011719,1.0,282.7554016113281,284.8817749023437,296.41119384765625,298.772216796875,293.1499938964844,293.1499938964844,282.45001220703125,35238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734102725982666,1.0,0.0,0.0,3.953977584838867,3.9540045261383057,1.0431858754600398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.72802734375,0.0,1892.2154541015625,1895.4371337890625,0.0,1889.5701904296875,0.9730964303016664,1.0,0.0,3.0,1.0,0.0
17823420,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.9904296398162842,0.2309982776641845,0.2076606899499893,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.9096713662147522,0.1807045191526413,0.171366736292839,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041748046875,0.9902264475822448,0.2455209493637085,0.1613891273736953,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.9065415263175964,0.1789630055427551,0.1697520762681961,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.8237481117248535,0.1333778351545334,0.60212242603302,285.4043273925781,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4409484863281,285.4027404785156,1.0,0.2864885032176971,1.0,1.0,0.0,1.0,-1.573778748512268,1.5737767219543457,2.0266868432372576e-06,1.20918607711792,1.0,1.0,0.0,30.80560874938965,40.0,36339.2109375,-0.0,305.0445861816406,1.0,282.45733642578125,284.6466979980469,296.42877197265625,298.8663635253906,293.1499938964844,293.1499938964844,282.1499938964844,35546.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472355365753174,1.0,0.0,0.0,3.971201658248901,3.971228837966919,1.0522941238377823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.349609375,0.0,1917.0516357421875,1895.4371337890625,0.0,2001.5830078125,0.9771936535835266,1.0,0.0,3.0,1.0,0.0
17823480,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.9904296398162842,0.2309982776641845,0.2076606899499893,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.9096713662147522,0.1807045191526413,0.171366736292839,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041748046875,0.9902264475822448,0.2455209493637085,0.1613891273736953,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.9065415263175964,0.1789630055427551,0.1697520762681961,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40509033203125,0.8237481117248535,0.1333778351545334,0.60212242603302,285.4043273925781,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4409484863281,285.4027404785156,1.0,0.2864885032176971,1.0,1.0,0.0,1.0,-1.573778748512268,1.5737767219543457,2.0266868432372576e-06,1.20918607711792,1.0,1.0,0.0,30.80560874938965,40.0,36339.2109375,-0.0,305.0445861816406,1.0,282.45733642578125,284.6466979980469,296.42877197265625,298.8663635253906,293.1499938964844,293.1499938964844,282.1499938964844,35546.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472355365753174,1.0,0.0,0.0,3.971201658248901,3.971228837966919,1.0522941238377823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.349609375,0.0,1917.0516357421875,1895.4371337890625,0.0,2001.5830078125,0.9771936535835266,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.9922895431518556,0.2320024222135543,0.208709567785263,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091369628906,0.9114041924476624,0.1812011450529098,0.171883538365364,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.9899969696998596,0.2456634491682052,0.1609074622392654,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.908071517944336,0.179371491074562,0.1701847165822982,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.823662519454956,0.1329957097768783,0.600648045539856,285.2072448730469,284.95001220703125,295.3365173339844,293.3976135253906,295.3348083496094,297.41998291015625,285.199951171875,1.0,0.289288729429245,1.0,1.0,0.0,1.0,-1.5923373699188232,1.592335224151611,2.071536982839461e-06,1.223470687866211,1.0,1.0,0.0,31.10252571105957,40.0,37554.29296875,0.0,311.1338195800781,1.0,282.1668701171875,284.42498779296875,296.4602966308594,298.9896850585937,293.1499938964844,293.1499938964844,282.1499938964844,35687.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576072216033936,1.0,0.0,0.0,3.979080677032471,3.9791080951690674,1.0564739341134557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.00439453125,0.0,1928.4849853515625,1895.4371337890625,0.0,2091.618408203125,0.9790677428245544,1.0,0.0,3.0,1.0,0.0
17823600,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.9795154929161072,0.2322272807359695,0.2089959532022476,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946716308594,0.8965398669242859,0.1813452690839767,0.1720902174711227,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.9947764277458192,0.245371326804161,0.171959176659584,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.8934319615364075,0.1794821172952652,0.1703593581914901,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.8110252022743225,0.132783755660057,0.6000766158103943,285.1942749023437,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.409912109375,285.1923217773437,1.0,0.2902135848999023,1.0,1.0,0.0,1.0,-1.587369680404663,1.5873675346374512,2.059796997855301e-06,1.2199355363845823,1.0,1.0,0.0,32.39323425292969,43.0,37565.703125,0.0,315.8343505859375,1.0,282.1563720703125,284.41363525390625,296.4459228515625,298.9576721191406,293.1499938964844,293.1499938964844,281.8500061035156,35729.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582299709320068,1.0,0.0,0.0,3.9814062118530273,3.981433391571045,1.0577090279184631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.78271484375,0.0,1931.867919921875,1895.4371337890625,0.0,2097.065673828125,0.9796208143234252,1.0,0.0,3.0,1.0,0.0
17823660,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.948699712753296,0.2328665256500244,0.2097345888614654,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673156738281,0.8679313659667969,0.1816892921924591,0.1726211309432983,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9658522009849548,0.2448659241199493,0.1715943962335586,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8648364543914795,0.1797158122062683,0.1707825809717178,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7828719019889832,0.1318672895431518,0.5969429612159729,284.9667358398437,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3780212402344,284.9635009765625,1.0,0.2938218712806701,1.0,1.0,0.0,1.0,-1.586282730102539,1.5862807035446167,2.057232904917328e-06,1.219161033630371,0.997919499874115,0.997919499874115,0.0,35.662193298339844,46.0,38517.37890625,0.0,323.9172668457031,1.0,281.85467529296875,284.16558837890625,296.4631042480469,299.03790283203125,293.1499938964844,293.1499938964844,281.54998779296875,35842.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683806419372559,1.0,0.0,0.0,3.987469434738159,3.987496852874756,1.060933186636248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.287109375,0.0,1940.739013671875,1895.4371337890625,0.0,2186.471435546875,0.981062650680542,1.0,0.0,3.0,1.0,0.0
17823720,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.948699712753296,0.2328665256500244,0.2097345888614654,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673156738281,0.8679313659667969,0.1816892921924591,0.1726211309432983,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9658522009849548,0.2448659241199493,0.1715943962335586,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8648364543914795,0.1797158122062683,0.1707825809717178,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7828719019889832,0.1318672895431518,0.5969429612159729,284.9667358398437,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3780212402344,284.9635009765625,1.0,0.2938218712806701,1.0,1.0,0.0,1.0,-1.586282730102539,1.5862807035446167,2.057232904917328e-06,1.219161033630371,0.997919499874115,0.997919499874115,0.0,35.662193298339844,46.0,38517.37890625,0.0,323.9172668457031,1.0,281.85467529296875,284.16558837890625,296.4631042480469,299.03790283203125,293.1499938964844,293.1499938964844,281.54998779296875,35842.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683806419372559,1.0,0.0,0.0,3.987469434738159,3.987496852874756,1.060933186636248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.287109375,0.0,1940.739013671875,1895.4371337890625,0.0,2186.471435546875,0.981062650680542,1.0,0.0,3.0,1.0,0.0
17823780,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.9189437031745912,0.2333110272884369,0.2102652192115783,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129577636719,0.8445338606834412,0.1818355321884155,0.1729129254817962,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.9368108510971068,0.2452625036239624,0.1718526929616928,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8415284752845764,0.1797631382942199,0.1709794104099273,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.7589623332023621,0.1307900547981262,0.5928171277046204,284.814453125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3518981933594,284.826904296875,1.0,0.2972261309623718,1.0,1.0,0.0,1.0,-1.582863211631775,1.582861065864563,2.0488269001361914e-06,1.2164123058319092,0.8325703740119934,0.8325703740119934,0.0,39.02256393432617,49.0,38766.375,0.0,331.2932434082031,1.0,281.55572509765625,284.0421142578125,296.4629211425781,299.0580444335937,293.1499938964844,293.1499938964844,281.8500061035156,44612.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751916646957397,1.0,0.0,0.0,3.710190773010254,3.710216760635376,9.185139333567348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.900390625,0.0,1666.6759033203125,1895.4371337890625,0.0,2247.078369140625,0.9245359301567078,1.0,0.0,3.0,1.0,0.0
