time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.9189437031745912,0.2333110272884369,0.2102652192115783,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129577636719,0.8445338606834412,0.1818355321884155,0.1729129254817962,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.9368108510971068,0.2452625036239624,0.1718526929616928,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8415284752845764,0.1797631382942199,0.1709794104099273,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106994628906,0.7589623332023621,0.1307900547981262,0.5928171277046204,284.814453125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3518981933594,284.826904296875,1.0,0.2972261309623718,1.0,1.0,0.0,1.0,-1.582863211631775,1.582861065864563,2.0488269001361914e-06,1.2164123058319092,0.8325703740119934,0.8325703740119934,0.0,39.02256393432617,49.0,38766.375,0.0,331.2932434082031,1.0,281.55572509765625,284.0421142578125,296.4629211425781,299.0580444335937,293.1499938964844,293.1499938964844,281.8500061035156,44612.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751916646957397,1.0,0.0,0.0,3.710190773010254,3.710216760635376,9.185139333567348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.900390625,0.0,1666.6759033203125,1895.4371337890625,0.0,2247.078369140625,0.9245359301567078,1.0,0.0,3.0,1.0,0.0
17823900,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9079700708389282,0.2340543270111084,0.2107262164354324,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.8358702659606934,0.1821918189525604,0.1731531172990799,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9252721667289734,0.2460195869207382,0.172232374548912,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8328740000724792,0.1800671070814132,0.1711719334125518,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7499111294746399,0.1304725855588913,0.5910959839820862,285.0013732910156,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3442687988281,285.0238952636719,1.0,0.2989118993282318,1.0,1.0,0.0,1.0,-1.582322597503662,1.5823204517364502,2.047437419605558e-06,1.2159223556518557,0.9399570226669312,0.9399570226669312,0.0,40.551876068115234,49.0,38177.51171875,0.0,335.1449890136719,1.0,281.8027038574219,284.24908447265625,296.384033203125,298.8258056640625,293.1499938964844,293.1499938964844,281.8500061035156,36847.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635806798934937,1.0,0.0,0.0,3.709682703018189,3.709707498550415,9.182624580716948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.943359375,0.0,1607.0350341796875,1895.4371337890625,0.0,2144.052001953125,0.9226081371307372,1.0,0.0,3.0,1.0,0.0
17823960,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9011228680610656,0.2351080924272537,0.2116235047578811,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.8299546837806702,0.1827766001224517,0.1736703813076019,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9175256490707396,0.2470959275960922,0.1729360073804855,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8269262313842773,0.1805971562862396,0.1716383695602417,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7435380220413208,0.1303581446409225,0.59043949842453,285.04510498046875,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3404541015625,285.0433959960937,1.0,0.300684243440628,1.0,1.0,0.0,1.0,-1.5846351385116575,1.5846331119537354,2.0530249003059e-06,1.2176995277404783,0.9975854754447936,0.9975854754447936,0.0,41.833251953125,52.0,38380.14453125,0.0,339.75390625,1.0,281.8432312011719,284.2516174316406,296.4013061523437,298.88543701171875,293.1499938964844,293.1499938964844,281.54998779296875,33197.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577484250068665,1.0,0.0,0.0,3.810813426971436,3.810838460922241,9.690108981885714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.62451171875,0.0,1697.6571044921875,1895.4371337890625,0.0,2092.85302734375,0.9397051930427552,1.0,0.0,3.0,1.0,0.0
17824020,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8870593309402466,0.2361970990896225,0.2129896432161331,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.8179153203964233,0.1835082173347473,0.174610748887062,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.90244859457016,0.2485127449035644,0.1741692572832107,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8147304654121399,0.1812240481376648,0.1724784225225448,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7310779690742493,0.1298626810312271,0.589169979095459,284.8637390136719,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32684326171875,284.8697509765625,1.0,0.3043157756328583,1.0,1.0,0.0,1.0,-1.5883721113204956,1.5883700847625732,2.0621380372176645e-06,1.2206271886825562,0.8606153130531311,0.8606153130531311,0.0,44.618465423583984,55.0,38998.8046875,0.0,349.15972900390625,1.0,281.5570373535156,284.0754699707031,296.498779296875,299.0876159667969,293.1499938964844,293.1499938964844,281.8500061035156,40375.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683601379394531,1.0,0.0,0.0,3.693267583847046,3.693292856216431,9.10153914901457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.76416015625,0.0,1614.96923828125,1895.4371337890625,0.0,2186.290283203125,0.9175755381584167,1.0,0.0,3.0,1.0,0.0
17824080,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8870593309402466,0.2361970990896225,0.2129896432161331,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.8179153203964233,0.1835082173347473,0.174610748887062,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.90244859457016,0.2485127449035644,0.1741692572832107,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8147304654121399,0.1812240481376648,0.1724784225225448,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7310779690742493,0.1298626810312271,0.589169979095459,284.8637390136719,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32684326171875,284.8697509765625,1.0,0.3043157756328583,1.0,1.0,0.0,1.0,-1.5883721113204956,1.5883700847625732,2.0621380372176645e-06,1.2206271886825562,0.8606153130531311,0.8606153130531311,0.0,44.618465423583984,55.0,38998.8046875,0.0,349.15972900390625,1.0,281.5570373535156,284.0754699707031,296.498779296875,299.0876159667969,293.1499938964844,293.1499938964844,281.8500061035156,40375.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683601379394531,1.0,0.0,0.0,3.693267583847046,3.693292856216431,9.10153914901457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.76416015625,0.0,1614.96923828125,1895.4371337890625,0.0,2186.290283203125,0.9175755381584167,1.0,0.0,3.0,1.0,0.0
17824140,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8747104406356812,0.2378981709480285,0.2143603861331939,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.8068139553070068,0.1845882683992386,0.1755766868591308,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8900282979011536,0.2504637837409973,0.1754359602928161,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8032965660095215,0.1821945011615753,0.173342764377594,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7199355959892273,0.1296351253986358,0.5880533456802368,285.0660095214844,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3192443847656,285.0643005371094,1.0,0.3079863488674164,1.0,1.0,0.0,1.0,-1.592391848564148,1.5923898220062256,2.071870767395012e-06,1.2236896753311155,1.0,1.0,0.0,47.424503326416016,58.0,38602.25390625,0.0,358.8119506835937,1.0,281.8432006835937,284.2650756835937,296.4452819824219,298.94537353515625,293.1499938964844,293.1499938964844,281.54998779296875,32727.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569230198860168,1.0,0.0,0.0,3.811201810836792,3.8112268447875977,9.69208372225694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.73779296875,0.0,1694.451171875,1895.4371337890625,0.0,2085.638916015625,0.9390908479690552,1.0,0.0,3.0,1.0,0.0
17824200,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8747104406356812,0.2378981709480285,0.2143603861331939,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.8068139553070068,0.1845882683992386,0.1755766868591308,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8900282979011536,0.2504637837409973,0.1754359602928161,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8032965660095215,0.1821945011615753,0.173342764377594,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7199355959892273,0.1296351253986358,0.5880533456802368,285.0660095214844,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3192443847656,285.0643005371094,1.0,0.3079863488674164,1.0,1.0,0.0,1.0,-1.592391848564148,1.5923898220062256,2.071870767395012e-06,1.2236896753311155,1.0,1.0,0.0,47.424503326416016,58.0,38602.25390625,0.0,358.8119506835937,1.0,281.8432006835937,284.2650756835937,296.4452819824219,298.94537353515625,293.1499938964844,293.1499938964844,281.54998779296875,32727.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569230198860168,1.0,0.0,0.0,3.811201810836792,3.8112268447875977,9.69208372225694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.73779296875,0.0,1694.451171875,1895.4371337890625,0.0,2085.638916015625,0.9390908479690552,1.0,0.0,3.0,1.0,0.0
17824260,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8631855249404907,0.2387861162424087,0.215575709939003,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.7959249019622803,0.1853223443031311,0.1765540838241577,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.878440260887146,0.2517979741096496,0.1766454130411148,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7922960519790649,0.182823970913887,0.1742192953824997,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7089629173278809,0.1291982382535934,0.5872132778167725,284.8674011230469,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3074645996094,284.8710327148437,1.0,0.3117496371269226,1.0,1.0,0.0,1.0,-1.5965237617492676,1.5965216159820557,2.0819875317101832e-06,1.2269093990325928,0.879040002822876,0.879040002822876,0.0,50.35237503051758,61.0,39310.00390625,0.0,368.8995666503906,1.0,281.55694580078125,284.064453125,296.5260925292969,299.1393737792969,293.1499938964844,293.1499938964844,281.8500061035156,39117.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703765034675598,1.0,0.0,0.0,3.7416157722473145,3.7416412830352783,9.34139336550288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.0771484375,0.0,1661.4168701171875,1895.4371337890625,0.0,2204.182373046875,0.9271069765090942,1.0,0.0,3.0,1.0,0.0
17824320,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8631855249404907,0.2387861162424087,0.215575709939003,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.7959249019622803,0.1853223443031311,0.1765540838241577,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.878440260887146,0.2517979741096496,0.1766454130411148,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7922960519790649,0.182823970913887,0.1742192953824997,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7089629173278809,0.1291982382535934,0.5872132778167725,284.8674011230469,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3074645996094,284.8710327148437,1.0,0.3117496371269226,1.0,1.0,0.0,1.0,-1.5965237617492676,1.5965216159820557,2.0819875317101832e-06,1.2269093990325928,0.879040002822876,0.879040002822876,0.0,50.35237503051758,61.0,39310.00390625,0.0,368.8995666503906,1.0,281.55694580078125,284.064453125,296.5260925292969,299.1393737792969,293.1499938964844,293.1499938964844,281.8500061035156,39117.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703765034675598,1.0,0.0,0.0,3.7416157722473145,3.7416412830352783,9.34139336550288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.0771484375,0.0,1661.4168701171875,1895.4371337890625,0.0,2204.182373046875,0.9271069765090942,1.0,0.0,3.0,1.0,0.0
17824380,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8527191281318665,0.2402337938547134,0.2167198061943054,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.7857897281646729,0.1863264888525009,0.1774631142616272,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8678482174873352,0.2535789310932159,0.1778011918067932,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7820852994918823,0.1837199032306671,0.1750279515981674,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.6979256868362427,0.1289385706186294,0.5860509872436523,285.0670471191406,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3007202148437,285.0662536621094,1.0,0.3154623508453369,1.0,1.0,0.0,1.0,-1.599948525428772,1.59994637966156,2.0902796222799225e-06,1.2294758558273315,1.0,1.0,0.0,53.33599472045898,64.0,38813.37890625,0.0,378.81689453125,1.0,281.843505859375,284.2588806152344,296.4569091796875,298.9750366210937,293.1499938964844,293.1499938964844,281.54998779296875,33218.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598528861999512,1.0,0.0,0.0,3.840880870819092,3.840906143188477,9.843622592597967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.46630859375,0.0,1734.180908203125,1895.4371337890625,0.0,2111.28271484375,0.9460288286209106,1.0,0.0,3.0,1.0,0.0
17824440,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8527191281318665,0.2402337938547134,0.2167198061943054,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.7857897281646729,0.1863264888525009,0.1774631142616272,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8678482174873352,0.2535789310932159,0.1778011918067932,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7820852994918823,0.1837199032306671,0.1750279515981674,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.6979256868362427,0.1289385706186294,0.5860509872436523,285.0670471191406,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3007202148437,285.0662536621094,1.0,0.3154623508453369,1.0,1.0,0.0,1.0,-1.599948525428772,1.59994637966156,2.0902796222799225e-06,1.2294758558273315,1.0,1.0,0.0,53.33599472045898,64.0,38813.37890625,0.0,378.81689453125,1.0,281.843505859375,284.2588806152344,296.4569091796875,298.9750366210937,293.1499938964844,293.1499938964844,281.54998779296875,33218.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598528861999512,1.0,0.0,0.0,3.840880870819092,3.840906143188477,9.843622592597967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.46630859375,0.0,1734.180908203125,1895.4371337890625,0.0,2111.28271484375,0.9460288286209106,1.0,0.0,3.0,1.0,0.0
17824500,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8484644293785095,0.2407675385475158,0.217432752251625,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.7816023826599121,0.186767965555191,0.1780258268117904,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8635257482528687,0.2543321847915649,0.1784790754318237,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.777866005897522,0.1841088086366653,0.1755396276712417,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.6932163834571838,0.1287849694490432,0.5859056711196899,284.9237060546875,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2969055175781,284.89947509765625,1.0,0.317361444234848,1.0,1.0,0.0,1.0,-1.6027352809906006,1.602733135223389,2.097131300615729e-06,1.2316418886184692,0.948881208896637,0.948881208896637,0.0,54.762786865234375,64.0,39713.4375,0.0,384.1854553222656,1.0,281.5928955078125,284.0677185058594,296.53387451171875,299.2037048339844,293.1499938964844,293.1499938964844,281.54998779296875,34755.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686468362808228,1.0,0.0,0.0,3.863454580307007,3.86348032951355,9.959668432202309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.16796875,0.0,1774.0098876953125,1895.4371337890625,0.0,2188.831787109375,0.9513096809387208,1.0,0.0,3.0,1.0,0.0
17824560,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8431610465049744,0.2409292459487915,0.217764526605606,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.7765189409255981,0.1869948804378509,0.1783848255872726,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8582037687301636,0.2547712624073028,0.1789164692163467,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7727662920951843,0.184285894036293,0.1758505702018737,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6876632571220398,0.1284684091806411,0.5850897431373596,284.86590576171875,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2900390625,284.8690795898437,1.0,0.3192059397697449,1.0,1.0,0.0,1.0,-1.6034854650497437,1.6034833192825315,2.098947788908845e-06,1.2321984767913818,0.8870750665664673,0.8870750665664673,0.0,56.38646697998047,52.0,39517.87890625,0.0,389.0165710449219,1.0,281.5560913085937,284.0533752441406,296.5279846191406,299.1567687988281,293.1499938964844,293.1499938964844,281.8500061035156,38963.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730826735496521,1.0,0.0,0.0,3.776397705078125,3.776423692703247,9.515875376564508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.1123046875,0.0,1701.3333740234375,1895.4371337890625,0.0,2228.261474609375,0.9348024129867554,1.0,0.0,3.0,1.0,0.0
17824620,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8487915396690369,0.242203339934349,0.2185787558555603,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06671142578125,0.782065212726593,0.1879348009824752,0.179059624671936,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8645496964454651,0.2564140856266022,0.1798450350761413,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7781271934509277,0.1851197779178619,0.1764271855354309,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6909737586975098,0.1281737387180328,0.5829594731330872,285.06671142578125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28424072265625,285.0661926269531,1.0,0.3174824118614197,1.0,1.0,0.0,1.0,-1.6045207977294922,1.6045186519622805,2.1013372588640777e-06,1.2328628301620483,1.0,1.0,0.0,55.09664535522461,40.0,38921.0546875,0.0,386.0498352050781,1.0,281.8436889648437,284.2521057128906,296.4519348144531,298.9796142578125,293.1499938964844,293.1499938964844,281.54998779296875,33590.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621657252311707,1.0,0.0,0.0,3.86227035522461,3.862295866012573,9.953563449016656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.203125,0.0,1763.326416015625,1895.4371337890625,0.0,2131.595458984375,0.951130211353302,1.0,0.0,3.0,1.0,0.0
17824680,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8487915396690369,0.242203339934349,0.2185787558555603,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06671142578125,0.782065212726593,0.1879348009824752,0.179059624671936,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8645496964454651,0.2564140856266022,0.1798450350761413,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7781271934509277,0.1851197779178619,0.1764271855354309,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6909737586975098,0.1281737387180328,0.5829594731330872,285.06671142578125,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28424072265625,285.0661926269531,1.0,0.3174824118614197,1.0,1.0,0.0,1.0,-1.6045207977294922,1.6045186519622805,2.1013372588640777e-06,1.2328628301620483,1.0,1.0,0.0,55.09664535522461,40.0,38921.0546875,0.0,386.0498352050781,1.0,281.8436889648437,284.2521057128906,296.4519348144531,298.9796142578125,293.1499938964844,293.1499938964844,281.54998779296875,33590.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621657252311707,1.0,0.0,0.0,3.86227035522461,3.862295866012573,9.953563449016656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.203125,0.0,1763.326416015625,1895.4371337890625,0.0,2131.595458984375,0.951130211353302,1.0,0.0,3.0,1.0,0.0
17824740,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8680897951126099,0.2428036034107208,0.219242051243782,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.8007320761680603,0.1885837465524673,0.179654985666275,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8852593898773193,0.2575191557407379,0.1806728690862655,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7965384125709534,0.1856688112020492,0.1769256740808487,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7061817646026611,0.1277178525924682,0.5805854797363281,284.8623352050781,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2750244140625,284.86541748046875,1.0,0.3122855722904205,1.0,1.0,0.0,1.0,-1.6047779321670532,1.6047757863998413,2.1018629468017025e-06,1.2329682111740112,0.8878626823425293,0.8878626823425293,0.0,50.49574661254883,28.0,39542.421875,0.0,373.618896484375,1.0,281.5556640625,284.044189453125,296.517578125,299.1505126953125,293.1499938964844,293.1499938964844,281.8500061035156,39163.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747766971588135,1.0,0.0,0.0,3.792038679122925,3.792064666748047,9.594863286110922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.0302734375,0.0,1721.5994873046875,1895.4371337890625,0.0,2243.37255859375,0.938414752483368,1.0,0.0,3.0,1.0,0.0
17824800,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8680897951126099,0.2428036034107208,0.219242051243782,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.8007320761680603,0.1885837465524673,0.179654985666275,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8852593898773193,0.2575191557407379,0.1806728690862655,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7965384125709534,0.1856688112020492,0.1769256740808487,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7061817646026611,0.1277178525924682,0.5805854797363281,284.8623352050781,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2750244140625,284.86541748046875,1.0,0.3122855722904205,1.0,1.0,0.0,1.0,-1.6047779321670532,1.6047757863998413,2.1018629468017025e-06,1.2329682111740112,0.8878626823425293,0.8878626823425293,0.0,50.49574661254883,28.0,39542.421875,0.0,373.618896484375,1.0,281.5556640625,284.044189453125,296.517578125,299.1505126953125,293.1499938964844,293.1499938964844,281.8500061035156,39163.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747766971588135,1.0,0.0,0.0,3.792038679122925,3.792064666748047,9.594863286110922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.0302734375,0.0,1721.5994873046875,1895.4371337890625,0.0,2243.37255859375,0.938414752483368,1.0,0.0,3.0,1.0,0.0
17824860,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9034876227378844,0.2440352886915207,0.2198009938001632,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06280517578125,0.8315473794937134,0.1895365417003631,0.180119901895523,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9237545728683472,0.2591103315353393,0.1813998371362686,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8274723887443542,0.1865175664424896,0.17729452252388,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7315653562545776,0.1274706572294235,0.5776220560073853,285.0627746582031,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2709045410156,285.0621643066406,1.0,0.3045126795768738,1.0,1.0,0.0,1.0,-1.6037617921829224,1.603759765625,2.0991235487599624e-06,1.2319724559783936,1.0,1.0,0.0,43.72914505004883,25.0,38876.26953125,0.0,354.61297607421875,1.0,281.84375,284.2439880371094,296.4372253417969,298.96392822265625,293.1499938964844,293.1499938964844,281.54998779296875,33743.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631345391273499,1.0,0.0,0.0,3.8710126876831055,3.871038436889648,9.99867552309297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.40087890625,0.0,1775.3336181640625,1895.4371337890625,0.0,2140.12158203125,0.95321524143219,1.0,0.0,3.0,1.0,0.0
17824920,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9034876227378844,0.2440352886915207,0.2198009938001632,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06280517578125,0.8315473794937134,0.1895365417003631,0.180119901895523,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9237545728683472,0.2591103315353393,0.1813998371362686,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8274723887443542,0.1865175664424896,0.17729452252388,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7315653562545776,0.1274706572294235,0.5776220560073853,285.0627746582031,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2709045410156,285.0621643066406,1.0,0.3045126795768738,1.0,1.0,0.0,1.0,-1.6037617921829224,1.603759765625,2.0991235487599624e-06,1.2319724559783936,1.0,1.0,0.0,43.72914505004883,25.0,38876.26953125,0.0,354.61297607421875,1.0,281.84375,284.2439880371094,296.4372253417969,298.96392822265625,293.1499938964844,293.1499938964844,281.54998779296875,33743.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631345391273499,1.0,0.0,0.0,3.8710126876831055,3.871038436889648,9.99867552309297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.40087890625,0.0,1775.3336181640625,1895.4371337890625,0.0,2140.12158203125,0.95321524143219,1.0,0.0,3.0,1.0,0.0
17824980,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9476417899131776,0.2446025311946869,0.2203948050737381,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8659251928329468,0.1901947557926178,0.1806840002536773,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9681576490402222,0.260157436132431,0.1821586638689041,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.861255407333374,0.1870778799057006,0.1777635663747787,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7596509456634521,0.1270637810230255,0.5752684473991394,284.859619140625,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2631530761719,284.8630676269531,1.0,0.2982461154460907,1.0,1.0,0.0,1.0,-1.6038031578063965,1.6038010120391846,2.0990780740248738e-06,1.231876015663147,0.8851563334465027,0.8851563334465027,0.0,38.022945404052734,25.0,39460.48046875,0.0,339.0564270019531,1.0,281.5556335449219,284.0389099121094,296.500244140625,299.1288146972656,293.1499938964844,293.1499938964844,281.8500061035156,39427.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752004861831665,1.0,0.0,0.0,3.791685342788696,3.7917113304138175,9.593076129021938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.4208984375,0.0,1723.23046875,1895.4371337890625,0.0,2247.1572265625,0.938517451286316,1.0,0.0,3.0,1.0,0.0
17825040,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9476417899131776,0.2446025311946869,0.2203948050737381,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8659251928329468,0.1901947557926178,0.1806840002536773,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9681576490402222,0.260157436132431,0.1821586638689041,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.861255407333374,0.1870778799057006,0.1777635663747787,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7596509456634521,0.1270637810230255,0.5752684473991394,284.859619140625,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2631530761719,284.8630676269531,1.0,0.2982461154460907,1.0,1.0,0.0,1.0,-1.6038031578063965,1.6038010120391846,2.0990780740248738e-06,1.231876015663147,0.8851563334465027,0.8851563334465027,0.0,38.022945404052734,25.0,39460.48046875,0.0,339.0564270019531,1.0,281.5556335449219,284.0389099121094,296.500244140625,299.1288146972656,293.1499938964844,293.1499938964844,281.8500061035156,39427.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752004861831665,1.0,0.0,0.0,3.791685342788696,3.7917113304138175,9.593076129021938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.4208984375,0.0,1723.23046875,1895.4371337890625,0.0,2247.1572265625,0.938517451286316,1.0,0.0,3.0,1.0,0.0
17825100,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.965839684009552,0.2450386136770248,0.2205188423395156,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.8818478584289551,0.1905711442232132,0.1808622330427169,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9844838976860046,0.2607823312282562,0.1824180781841278,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8769035935401917,0.1874040812253952,0.1778960525989532,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7725160717964172,0.1268796324729919,0.5737594962120056,285.0163269042969,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.26007080078125,285.0377502441406,1.0,0.2958381772041321,1.0,1.0,0.0,1.0,-1.6028231382369995,1.6028211116790771,2.096528078254778e-06,1.2309943437576294,0.980915367603302,0.980915367603302,0.0,35.94335174560547,25.0,38726.6875,0.0,332.8885498046875,1.0,281.8049011230469,284.22930908203125,296.4179077148437,298.8996276855469,293.1499938964844,293.1499938964844,281.8500061035156,35379.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767011821269989,1.0,0.0,0.0,3.7967689037323,3.796794176101685,9.61881596595049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.5869140625,0.0,1697.8392333984375,1895.4371337890625,0.0,2174.349609375,0.9401410222053528,1.0,0.0,3.0,1.0,0.0
17825160,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9826762676239014,0.2457979768514633,0.2210311889648437,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609741210937,0.8986554741859436,0.1911353766918182,0.1812574863433838,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9983609318733216,0.2616817355155945,0.1825465112924575,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8934911489486694,0.1879155933856964,0.178242340683937,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7861897349357605,0.1268377155065536,0.5729806423187256,285.0609741210937,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2601623535156,285.0606384277344,1.0,0.2938531935214996,1.0,1.0,0.0,1.0,-1.6033776998519895,1.6033756732940674,2.097858896377147e-06,1.2313954830169678,1.0,1.0,0.0,34.1064567565918,28.0,38800.984375,0.0,328.18804931640625,1.0,281.8434753417969,284.23931884765625,296.4187316894531,298.9408569335937,293.1499938964844,293.1499938964844,281.54998779296875,33750.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633146643638611,1.0,0.0,0.0,3.8707096576690674,3.8707354068756095,9.997110055337544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.02587890625,0.0,1775.01611328125,1895.4371337890625,0.0,2141.708251953125,0.9532434940338136,1.0,0.0,3.0,1.0,0.0
17825220,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9919575452804564,0.2462645322084427,0.2217242270708084,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.9097508192062378,0.1917110979557037,0.1819449067115783,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9955061078071594,0.2642150223255157,0.1748916357755661,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.904124677181244,0.1883946806192398,0.1788358092308044,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7938691973686218,0.12640480697155,0.5714172720909119,284.8505859375,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.25799560546875,284.85430908203125,1.0,0.2914922833442688,1.0,1.0,0.0,1.0,-1.5948535203933716,1.5948513746261597,2.076585133181652e-06,1.2244573831558228,0.8751638531684875,0.8751638531684875,0.0,32.93487930297852,31.0,39175.109375,0.0,320.74566650390625,1.0,281.5557861328125,284.03094482421875,296.47723388671875,299.09246826171875,293.1499938964844,293.1499938964844,281.8500061035156,40012.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748748660087585,1.0,0.0,0.0,3.775637149810791,3.775663137435913,9.512042424830724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.27587890625,0.0,1708.5467529296875,1895.4371337890625,0.0,2244.248779296875,0.9352415800094604,1.0,0.0,3.0,1.0,0.0
17825280,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9919575452804564,0.2462645322084427,0.2217242270708084,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.9097508192062378,0.1917110979557037,0.1819449067115783,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9955061078071594,0.2642150223255157,0.1748916357755661,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.904124677181244,0.1883946806192398,0.1788358092308044,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7938691973686218,0.12640480697155,0.5714172720909119,284.8505859375,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.25799560546875,284.85430908203125,1.0,0.2914922833442688,1.0,1.0,0.0,1.0,-1.5948535203933716,1.5948513746261597,2.076585133181652e-06,1.2244573831558228,0.8751638531684875,0.8751638531684875,0.0,32.93487930297852,31.0,39175.109375,0.0,320.74566650390625,1.0,281.5557861328125,284.03094482421875,296.47723388671875,299.09246826171875,293.1499938964844,293.1499938964844,281.8500061035156,40012.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748748660087585,1.0,0.0,0.0,3.775637149810791,3.775663137435913,9.512042424830724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.27587890625,0.0,1708.5467529296875,1895.4371337890625,0.0,2244.248779296875,0.9352415800094604,1.0,0.0,3.0,1.0,0.0
17825340,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9955694675445556,0.2474030703306198,0.2224288135766983,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.9147465825080872,0.1925699710845947,0.1825791448354721,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9946921467781068,0.2676760852336883,0.1723900735378265,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9087181091308594,0.1891507357358932,0.1793758124113083,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7961230874061584,0.1261820495128631,0.569779098033905,285.0504455566406,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2622985839844,285.0489807128906,1.0,0.2907595932483673,1.0,1.0,0.0,1.0,-1.592134952545166,1.592132806777954,2.069628408207791e-06,1.2220675945281982,1.0,1.0,0.0,32.53266525268555,34.0,38483.09375,0.0,318.32232666015625,1.0,281.84332275390625,284.2279663085937,296.392333984375,298.8963317871094,293.1499938964844,293.1499938964844,281.54998779296875,33545.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761925220489502,1.0,0.0,0.0,3.858174562454224,3.858200311660767,9.9324643088039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.10400390625,0.0,1757.9267578125,1895.4371337890625,0.0,2129.47998046875,0.9500245451927184,1.0,0.0,3.0,1.0,0.0
17825400,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9955694675445556,0.2474030703306198,0.2224288135766983,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.9147465825080872,0.1925699710845947,0.1825791448354721,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9946921467781068,0.2676760852336883,0.1723900735378265,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9087181091308594,0.1891507357358932,0.1793758124113083,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7961230874061584,0.1261820495128631,0.569779098033905,285.0504455566406,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2622985839844,285.0489807128906,1.0,0.2907595932483673,1.0,1.0,0.0,1.0,-1.592134952545166,1.592132806777954,2.069628408207791e-06,1.2220675945281982,1.0,1.0,0.0,32.53266525268555,34.0,38483.09375,0.0,318.32232666015625,1.0,281.84332275390625,284.2279663085937,296.392333984375,298.8963317871094,293.1499938964844,293.1499938964844,281.54998779296875,33545.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761925220489502,1.0,0.0,0.0,3.858174562454224,3.858200311660767,9.9324643088039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.10400390625,0.0,1757.9267578125,1895.4371337890625,0.0,2129.47998046875,0.9500245451927184,1.0,0.0,3.0,1.0,0.0
17825460,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9949734807014464,0.2478828281164169,0.2231515794992447,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.9140576124191284,0.1930914223194122,0.1832489371299743,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9951147437095642,0.2701192200183868,0.1736609786748886,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.907908260822296,0.1895753294229507,0.1799515187740326,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7939804196357727,0.1257741153240203,0.5685253143310547,284.8551025390625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2606201171875,284.8598022460937,1.0,0.2914065718650818,1.0,1.0,0.0,1.0,-1.594517469406128,1.5945154428482056,2.075269321721862e-06,1.2237615585327148,0.8727086186408997,0.8727086186408997,0.0,32.74785614013672,37.0,39031.09375,0.0,320.073974609375,1.0,281.5567321777344,284.0357360839844,296.4527893066406,299.0540466308594,293.1499938964844,293.1499938964844,281.8500061035156,40057.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732701897621155,1.0,0.0,0.0,3.756071090698242,3.756096839904785,9.413711268280168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.23779296875,0.0,1685.6527099609375,1895.4371337890625,0.0,2229.9326171875,0.9309598803520204,1.0,0.0,3.0,1.0,0.0
17825520,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9949734807014464,0.2478828281164169,0.2231515794992447,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.9140576124191284,0.1930914223194122,0.1832489371299743,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9951147437095642,0.2701192200183868,0.1736609786748886,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.907908260822296,0.1895753294229507,0.1799515187740326,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7939804196357727,0.1257741153240203,0.5685253143310547,284.8551025390625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2606201171875,284.8598022460937,1.0,0.2914065718650818,1.0,1.0,0.0,1.0,-1.594517469406128,1.5945154428482056,2.075269321721862e-06,1.2237615585327148,0.8727086186408997,0.8727086186408997,0.0,32.74785614013672,37.0,39031.09375,0.0,320.073974609375,1.0,281.5567321777344,284.0357360839844,296.4527893066406,299.0540466308594,293.1499938964844,293.1499938964844,281.8500061035156,40057.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732701897621155,1.0,0.0,0.0,3.756071090698242,3.756096839904785,9.413711268280168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.23779296875,0.0,1685.6527099609375,1895.4371337890625,0.0,2229.9326171875,0.9309598803520204,1.0,0.0,3.0,1.0,0.0
17825580,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9908875823020936,0.2491203397512436,0.2239717692136764,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06219482421875,0.908582091331482,0.1939367055892944,0.1839032620191574,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9964349865913392,0.2717012465000152,0.1780657321214676,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9025970697402954,0.1903166025876999,0.1805106401443481,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7879534363746643,0.1255444884300232,0.5670946836471558,285.0621337890625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2582702636719,285.0612487792969,1.0,0.2931303679943084,1.0,1.0,0.0,1.0,-1.6005264520645142,1.6005243062973022,2.089844883812475e-06,1.2283016443252563,1.0,1.0,0.0,33.479610443115234,40.0,38521.5078125,0.0,325.0283508300781,1.0,281.8435363769531,284.2362670898437,296.37286376953125,298.8749084472656,293.1499938964844,293.1499938964844,281.54998779296875,33350.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613696455955505,1.0,0.0,0.0,3.8481619358062735,3.8481874465942383,9.880978950604913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.673828125,0.0,1744.1072998046875,1895.4371337890625,0.0,2124.5966796875,0.9477843046188354,1.0,0.0,3.0,1.0,0.0
17825640,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9908875823020936,0.2491203397512436,0.2239717692136764,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06219482421875,0.908582091331482,0.1939367055892944,0.1839032620191574,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9964349865913392,0.2717012465000152,0.1780657321214676,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9025970697402954,0.1903166025876999,0.1805106401443481,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7879534363746643,0.1255444884300232,0.5670946836471558,285.0621337890625,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2582702636719,285.0612487792969,1.0,0.2931303679943084,1.0,1.0,0.0,1.0,-1.6005264520645142,1.6005243062973022,2.089844883812475e-06,1.2283016443252563,1.0,1.0,0.0,33.479610443115234,40.0,38521.5078125,0.0,325.0283508300781,1.0,281.8435363769531,284.2362670898437,296.37286376953125,298.8749084472656,293.1499938964844,293.1499938964844,281.54998779296875,33350.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613696455955505,1.0,0.0,0.0,3.8481619358062735,3.8481874465942383,9.880978950604913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.673828125,0.0,1744.1072998046875,1895.4371337890625,0.0,2124.5966796875,0.9477843046188354,1.0,0.0,3.0,1.0,0.0
