time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9883113503456116,0.2495848387479782,0.2245820462703704,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.9053184390068054,0.1942969560623169,0.1843545138835907,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9971492886543274,0.2720124721527099,0.1808251738548278,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8994343876838684,0.1906265169382095,0.1809125691652298,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7844606041908264,0.125394120812416,0.5667932629585266,284.9189758300781,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.25518798828125,284.8952331542969,1.0,0.2943603992462158,1.0,1.0,0.0,1.0,-1.6052342653274536,1.6052322387695312,2.10140251510893e-06,1.231939673423767,0.9444521069526672,0.9444521069526672,0.0,33.974361419677734,40.0,39417.96484375,0.0,328.7192077636719,1.0,281.5927429199219,284.04638671875,296.4462890625,299.0990295410156,293.1499938964844,293.1499938964844,281.54998779296875,34995.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699296474456787,1.0,0.0,0.0,3.867027282714844,3.867053270339966,9.978098205465358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.140625,0.0,1780.327880859375,1895.4371337890625,0.0,2200.21337890625,0.952161431312561,1.0,0.0,3.0,1.0,0.0
17825760,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.983609974384308,0.2496930956840515,0.224818542599678,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662109375,0.9000635147094727,0.1944429129362106,0.1845956891775131,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9980292916297911,0.27167809009552,0.1848063915967941,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8941839337348938,0.1907254755496978,0.1811082512140274,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7791596055030823,0.1250820010900497,0.5658069849014282,284.866455078125,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2479553222656,284.8705749511719,1.0,0.295764684677124,1.0,1.0,0.0,1.0,-1.6096385717391968,1.6096364259719849,2.1122514226590283e-06,1.235343098640442,0.8854265213012695,0.8854265213012695,0.0,34.66577911376953,43.0,39258.61328125,0.0,332.8164367675781,1.0,281.5560913085937,284.0376892089844,296.4366760253906,299.048828125,293.1499938964844,293.1499938964844,281.8500061035156,39175.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742795944213867,1.0,0.0,0.0,3.774384260177612,3.7744100093841553,9.50573053160042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.4833984375,0.0,1700.5716552734375,1895.4371337890625,0.0,2238.935302734375,0.9345777630805968,1.0,0.0,3.0,1.0,0.0
17825820,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.969528079032898,0.2509616911411285,0.2257193922996521,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.8855306506156921,0.1952361762523651,0.1852556318044662,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9920285940170288,0.2709735333919525,0.1898370236158371,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8796514272689819,0.1914146691560745,0.181672990322113,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7651311159133911,0.124744176864624,0.5641701817512512,285.07391357421875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2384948730469,285.0733642578125,1.0,0.2989234924316406,1.0,1.0,0.0,1.0,-1.6164201498031616,1.6164180040359497,2.1289913547661854e-06,1.2405539751052856,1.0,1.0,0.0,36.62479782104492,46.0,38739.34375,0.0,341.5946960449219,1.0,281.8436889648437,284.2401428222656,296.3549499511719,298.87188720703125,293.1499938964844,293.1499938964844,281.54998779296875,33608.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637588977813721,1.0,0.0,0.0,3.863365650177002,3.863391399383545,9.959210274246288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.69384765625,0.0,1764.81640625,1895.4371337890625,0.0,2145.62255859375,0.9513813853263856,1.0,0.0,3.0,1.0,0.0
17825880,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.969528079032898,0.2509616911411285,0.2257193922996521,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.8855306506156921,0.1952361762523651,0.1852556318044662,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9920285940170288,0.2709735333919525,0.1898370236158371,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8796514272689819,0.1914146691560745,0.181672990322113,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7651311159133911,0.124744176864624,0.5641701817512512,285.07391357421875,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2384948730469,285.0733642578125,1.0,0.2989234924316406,1.0,1.0,0.0,1.0,-1.6164201498031616,1.6164180040359497,2.1289913547661854e-06,1.2405539751052856,1.0,1.0,0.0,36.62479782104492,46.0,38739.34375,0.0,341.5946960449219,1.0,281.8436889648437,284.2401428222656,296.3549499511719,298.87188720703125,293.1499938964844,293.1499938964844,281.54998779296875,33608.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637588977813721,1.0,0.0,0.0,3.863365650177002,3.863391399383545,9.959210274246288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.69384765625,0.0,1764.81640625,1895.4371337890625,0.0,2145.62255859375,0.9513813853263856,1.0,0.0,3.0,1.0,0.0
17825940,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9477387070655824,0.2515313625335693,0.2266468405723571,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.8662301301956177,0.1956639736890792,0.1859547793865203,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9722358584403992,0.2706811130046844,0.1897152215242386,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8605102300643921,0.1917455792427063,0.1822774559259414,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7475276589393616,0.1241757273674011,0.5627245903015137,284.86590576171875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2293701171875,284.8684997558594,1.0,0.3021613955497741,1.0,1.0,0.0,1.0,-1.6170679330825806,1.6170657873153689,2.1304667825461365e-06,1.2409409284591677,0.8922063112258911,0.8922063112258911,0.0,39.4178466796875,49.0,39362.421875,0.0,349.6443176269531,1.0,281.5556335449219,284.0273132324219,296.41375732421875,299.0366516113281,293.1499938964844,293.1499938964844,281.25,38925.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768235802650452,1.0,0.0,0.0,3.8010733127594,3.8010993003845215,9.640638154451151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.7001953125,0.0,1730.6282958984375,1895.4371337890625,0.0,2261.66796875,0.9402759671211244,1.0,0.0,3.0,1.0,0.0
17826000,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9477387070655824,0.2515313625335693,0.2266468405723571,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.8662301301956177,0.1956639736890792,0.1859547793865203,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9722358584403992,0.2706811130046844,0.1897152215242386,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8605102300643921,0.1917455792427063,0.1822774559259414,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7475276589393616,0.1241757273674011,0.5627245903015137,284.86590576171875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2293701171875,284.8684997558594,1.0,0.3021613955497741,1.0,1.0,0.0,1.0,-1.6170679330825806,1.6170657873153689,2.1304667825461365e-06,1.2409409284591677,0.8922063112258911,0.8922063112258911,0.0,39.4178466796875,49.0,39362.421875,0.0,349.6443176269531,1.0,281.5556335449219,284.0273132324219,296.41375732421875,299.0366516113281,293.1499938964844,293.1499938964844,281.25,38925.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768235802650452,1.0,0.0,0.0,3.8010733127594,3.8010993003845215,9.640638154451151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.7001953125,0.0,1730.6282958984375,1895.4371337890625,0.0,2261.66796875,0.9402759671211244,1.0,0.0,3.0,1.0,0.0
17826060,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.9231919646263124,0.2517353296279907,0.2268990129232406,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.835205078125,0.8471512198448181,0.1957637071609497,0.1861806213855743,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9490272402763368,0.2705379128456116,0.1896311193704605,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8416650891304016,0.1917514353990554,0.1824153661727905,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7303118109703064,0.1233554556965828,0.5597034692764282,284.8373107910156,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.21942138671875,284.85614013671875,1.0,0.305302083492279,1.0,1.0,0.0,1.0,-1.614079475402832,1.61407732963562,2.1227933757472783e-06,1.2383990287780762,0.7774368524551392,0.7774368524551392,0.0,42.56919097900391,52.0,39104.92578125,0.0,356.76629638671875,1.0,281.2580261230469,284.04376220703125,296.3783264160156,298.9986572265625,293.1499938964844,293.1499938964844,281.54998779296875,46925.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841178178787231,1.0,0.0,0.0,3.3410332202911377,3.3410563468933105,7.448261385434307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.11279296875,0.0,1290.6531982421875,1895.4371337890625,0.0,2327.189697265625,0.8482237458229065,1.0,0.0,3.0,1.0,0.0
17826120,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.9231919646263124,0.2517353296279907,0.2268990129232406,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.835205078125,0.8471512198448181,0.1957637071609497,0.1861806213855743,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9490272402763368,0.2705379128456116,0.1896311193704605,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8416650891304016,0.1917514353990554,0.1824153661727905,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7303118109703064,0.1233554556965828,0.5597034692764282,284.8373107910156,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.21942138671875,284.85614013671875,1.0,0.305302083492279,1.0,1.0,0.0,1.0,-1.614079475402832,1.61407732963562,2.1227933757472783e-06,1.2383990287780762,0.7774368524551392,0.7774368524551392,0.0,42.56919097900391,52.0,39104.92578125,0.0,356.76629638671875,1.0,281.2580261230469,284.04376220703125,296.3783264160156,298.9986572265625,293.1499938964844,293.1499938964844,281.54998779296875,46925.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841178178787231,1.0,0.0,0.0,3.3410332202911377,3.3410563468933105,7.448261385434307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.11279296875,0.0,1290.6531982421875,1895.4371337890625,0.0,2327.189697265625,0.8482237458229065,1.0,0.0,3.0,1.0,0.0
17826180,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9073328971862792,0.2532860934734344,0.2281032800674438,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.8345798850059509,0.1965660750865936,0.1868685036897659,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9319257736206056,0.2716230750083923,0.190264344215393,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8291704058647156,0.1924460530281067,0.1830045580863952,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7181440591812134,0.1230219677090644,0.5580857992172241,285.018310546875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210998535156,285.0141906738281,1.0,0.3085602521896362,1.0,1.0,0.0,1.0,-1.615872502326965,1.6158703565597534,2.127024345099926e-06,1.23960280418396,0.9101610779762268,0.9101610779762268,0.0,45.269081115722656,55.0,38842.109375,0.0,365.1237182617188,1.0,281.5406494140625,284.1851501464844,296.29608154296875,298.8148498535156,293.1499938964844,293.1499938964844,281.25,32769.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677890062332153,1.0,0.0,0.0,3.514233350753784,3.5142555236816406,8.240517672675196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.091796875,0.0,1364.03173828125,1895.4371337890625,0.0,2181.2294921875,0.8724770545959473,1.0,0.0,3.0,1.0,0.0
17826240,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9073328971862792,0.2532860934734344,0.2281032800674438,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.8345798850059509,0.1965660750865936,0.1868685036897659,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9319257736206056,0.2716230750083923,0.190264344215393,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8291704058647156,0.1924460530281067,0.1830045580863952,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7181440591812134,0.1230219677090644,0.5580857992172241,285.018310546875,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210998535156,285.0141906738281,1.0,0.3085602521896362,1.0,1.0,0.0,1.0,-1.615872502326965,1.6158703565597534,2.127024345099926e-06,1.23960280418396,0.9101610779762268,0.9101610779762268,0.0,45.269081115722656,55.0,38842.109375,0.0,365.1237182617188,1.0,281.5406494140625,284.1851501464844,296.29608154296875,298.8148498535156,293.1499938964844,293.1499938964844,281.25,32769.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677890062332153,1.0,0.0,0.0,3.514233350753784,3.5142555236816406,8.240517672675196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.091796875,0.0,1364.03173828125,1895.4371337890625,0.0,2181.2294921875,0.8724770545959473,1.0,0.0,3.0,1.0,0.0
17826300,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9009196758270264,0.2537686228752136,0.2287828922271728,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.8291481733322144,0.1968457549810409,0.1872886270284652,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.924262762069702,0.2719404995441437,0.1906504034996032,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8237243294715881,0.1926749795675277,0.1833746284246444,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7125486135482788,0.1228057593107223,0.5576497316360474,284.8773193359375,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2203063964844,284.8580627441406,1.0,0.310263991355896,1.0,1.0,0.0,1.0,-1.6175788640975952,1.6175767183303833,2.1312239368853625e-06,1.2408939599990845,0.8196842074394226,0.8196842074394226,0.0,46.60969543457031,55.0,39467.37890625,0.0,369.7096252441406,1.0,281.3006591796875,284.0155944824219,296.3717346191406,299.029052734375,293.1499938964844,293.1499938964844,281.25,37323.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745277881622314,1.0,0.0,0.0,3.4898760318756104,3.489898681640625,8.126683042064542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.7158203125,0.0,1371.67919921875,1895.4371337890625,0.0,2241.150146484375,0.8677119612693787,1.0,0.0,3.0,1.0,0.0
17826360,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8933228254318237,0.2539995908737182,0.2291060537099838,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.8227624893188477,0.1969682276248932,0.187510997056961,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.915297031402588,0.2720303833484649,0.1908029317855835,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8172720074653625,0.1927491128444671,0.1835508346557617,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7057247757911682,0.1224813237786293,0.5566433072090149,284.8811340332031,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2170104980469,284.892822265625,1.0,0.311933308839798,1.0,1.0,0.0,1.0,-1.6174213886260986,1.6174193620681765,2.13075850297173e-06,1.240707516670227,0.792495608329773,0.792495608329773,0.0,48.14623260498047,58.0,39031.49609375,0.0,373.8565979003906,1.0,281.2593078613281,284.0755310058594,296.3622131347656,298.9601135253906,293.1499938964844,293.1499938964844,281.54998779296875,41961.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768596410751343,1.0,0.0,0.0,3.30264663696289,3.302668571472168,7.278092084561649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.0302734375,0.0,1220.33154296875,1895.4371337890625,0.0,2261.990966796875,0.8339438438415527,1.0,0.0,3.0,1.0,0.0
17826420,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8814382553100586,0.2554678320884704,0.2302889674901962,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332336425781,0.8122494220733643,0.1977200210094452,0.1881986558437347,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9017450213432312,0.2730065584182739,0.1914176344871521,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8064073920249939,0.1933929920196533,0.1841394305229187,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6941537857055664,0.1221654266119003,0.5553128123283386,285.0327453613281,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2184143066406,285.02764892578125,1.0,0.3153293132781982,1.0,1.0,0.0,1.0,-1.619511604309082,1.61950945854187,2.135782779078e-06,1.2421797513961792,0.9234344959259032,0.9234344959259032,0.0,50.99422073364258,61.0,38819.8046875,0.0,382.81689453125,1.0,281.5398864746094,284.194580078125,296.298095703125,298.8137512207031,293.1499938964844,293.1499938964844,281.25,31556.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650607228279114,1.0,0.0,0.0,3.499529838562012,3.49955153465271,8.171705303539056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.07177734375,0.0,1340.244384765625,1895.4371337890625,0.0,2157.105224609375,0.867978572845459,1.0,0.0,3.0,1.0,0.0
17826480,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8814382553100586,0.2554678320884704,0.2302889674901962,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332336425781,0.8122494220733643,0.1977200210094452,0.1881986558437347,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9017450213432312,0.2730065584182739,0.1914176344871521,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8064073920249939,0.1933929920196533,0.1841394305229187,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6941537857055664,0.1221654266119003,0.5553128123283386,285.0327453613281,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2184143066406,285.02764892578125,1.0,0.3153293132781982,1.0,1.0,0.0,1.0,-1.619511604309082,1.61950945854187,2.135782779078e-06,1.2421797513961792,0.9234344959259032,0.9234344959259032,0.0,50.99422073364258,61.0,38819.8046875,0.0,382.81689453125,1.0,281.5398864746094,284.194580078125,296.298095703125,298.8137512207031,293.1499938964844,293.1499938964844,281.25,31556.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650607228279114,1.0,0.0,0.0,3.499529838562012,3.49955153465271,8.171705303539056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.07177734375,0.0,1340.244384765625,1895.4371337890625,0.0,2157.105224609375,0.867978572845459,1.0,0.0,3.0,1.0,0.0
17826540,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8697621822357178,0.2561238408088684,0.2312382906675338,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.8012748956680298,0.1980347633361816,0.1887728571891784,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.889064610004425,0.2732510566711426,0.1918560564517974,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7951789498329163,0.1936074942350387,0.1846167594194412,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6828099489212036,0.1215914487838745,0.553799033164978,284.8746643066406,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2137451171875,284.8858337402344,1.0,0.3187570571899414,1.0,1.0,0.0,1.0,-1.6206258535385132,1.6206238269805908,2.138465788448229e-06,1.242965817451477,0.7959983348846436,0.7959983348846436,0.0,54.03047561645508,64.0,39069.68359375,0.0,391.7893371582031,1.0,281.2587280273437,284.0623474121094,296.3607177734375,298.9634704589844,293.1499938964844,293.1499938964844,281.54998779296875,41476.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766154408454895,1.0,0.0,0.0,3.3200364112854004,3.3200583457946777,7.354937565651198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.77734375,0.0,1233.3919677734375,1895.4371337890625,0.0,2259.80615234375,0.8368574380874634,1.0,0.0,3.0,1.0,0.0
17826600,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8697621822357178,0.2561238408088684,0.2312382906675338,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.8012748956680298,0.1980347633361816,0.1887728571891784,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.889064610004425,0.2732510566711426,0.1918560564517974,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7951789498329163,0.1936074942350387,0.1846167594194412,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6828099489212036,0.1215914487838745,0.553799033164978,284.8746643066406,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2137451171875,284.8858337402344,1.0,0.3187570571899414,1.0,1.0,0.0,1.0,-1.6206258535385132,1.6206238269805908,2.138465788448229e-06,1.242965817451477,0.7959983348846436,0.7959983348846436,0.0,54.03047561645508,64.0,39069.68359375,0.0,391.7893371582031,1.0,281.2587280273437,284.0623474121094,296.3607177734375,298.9634704589844,293.1499938964844,293.1499938964844,281.54998779296875,41476.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766154408454895,1.0,0.0,0.0,3.3200364112854004,3.3200583457946777,7.354937565651198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.77734375,0.0,1233.3919677734375,1895.4371337890625,0.0,2259.80615234375,0.8368574380874634,1.0,0.0,3.0,1.0,0.0
17826660,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8601126670837402,0.2577239871025085,0.2324825376272201,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.7915363907814026,0.1987254321575164,0.1893905103206634,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8781332969665527,0.2740994989871979,0.1923672556877136,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7853847146034241,0.194181427359581,0.1851293295621872,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6728116869926453,0.1212381869554519,0.5522928237915039,285.0329895019531,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2154541015625,285.0276184082031,1.0,0.3221530616283417,1.0,1.0,0.0,1.0,-1.6222788095474243,1.6222766637802124,2.1424302758532576e-06,1.2441153526306152,0.9287536144256592,0.9287536144256592,0.0,56.98735809326172,67.0,38851.640625,0.0,400.8512878417969,1.0,281.5404052734375,284.18914794921875,296.2901916503906,298.8082580566406,293.1499938964844,293.1499938964844,281.25,31414.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653300166130066,1.0,0.0,0.0,3.5112011432647705,3.511223077774048,8.226303407354862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.66015625,0.0,1351.154541015625,1895.4371337890625,0.0,2159.48291015625,0.870676577091217,1.0,0.0,3.0,1.0,0.0
17826720,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8601126670837402,0.2577239871025085,0.2324825376272201,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03350830078125,0.7915363907814026,0.1987254321575164,0.1893905103206634,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8781332969665527,0.2740994989871979,0.1923672556877136,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7853847146034241,0.194181427359581,0.1851293295621872,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6728116869926453,0.1212381869554519,0.5522928237915039,285.0329895019531,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2154541015625,285.0276184082031,1.0,0.3221530616283417,1.0,1.0,0.0,1.0,-1.6222788095474243,1.6222766637802124,2.1424302758532576e-06,1.2441153526306152,0.9287536144256592,0.9287536144256592,0.0,56.98735809326172,67.0,38851.640625,0.0,400.8512878417969,1.0,281.5404052734375,284.18914794921875,296.2901916503906,298.8082580566406,293.1499938964844,293.1499938964844,281.25,31414.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653300166130066,1.0,0.0,0.0,3.5112011432647705,3.511223077774048,8.226303407354862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.66015625,0.0,1351.154541015625,1895.4371337890625,0.0,2159.48291015625,0.870676577091217,1.0,0.0,3.0,1.0,0.0
17826780,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8509976267814636,0.2586046159267425,0.2336361110210418,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.7821818590164185,0.1990160048007965,0.1899409890174865,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.867648184299469,0.2742595970630646,0.1927478611469268,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7760070562362671,0.1943577975034713,0.1855703443288803,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.66336989402771,0.1206512972712516,0.5507141947746277,284.8718566894531,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2117004394531,284.8829650878906,1.0,0.3255635201931,1.0,1.0,0.0,1.0,-1.6234190464019775,1.6234169006347656,2.14521946872992e-06,1.2449527978897097,0.7981226444244385,0.7981226444244385,0.0,60.06376266479492,70.0,39125.05859375,0.0,409.9764099121094,1.0,281.25860595703125,284.0534973144531,296.35430908203125,298.95965576171875,293.1499938964844,293.1499938964844,281.54998779296875,41449.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776930034160614,1.0,0.0,0.0,3.335032224655152,3.335054397583008,7.421529062412446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.07958984375,0.0,1247.43017578125,1895.4371337890625,0.0,2262.620849609375,0.8400501012802124,1.0,0.0,3.0,1.0,0.0
17826840,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8509976267814636,0.2586046159267425,0.2336361110210418,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.7821818590164185,0.1990160048007965,0.1899409890174865,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.867648184299469,0.2742595970630646,0.1927478611469268,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7760070562362671,0.1943577975034713,0.1855703443288803,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.66336989402771,0.1206512972712516,0.5507141947746277,284.8718566894531,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2117004394531,284.8829650878906,1.0,0.3255635201931,1.0,1.0,0.0,1.0,-1.6234190464019775,1.6234169006347656,2.14521946872992e-06,1.2449527978897097,0.7981226444244385,0.7981226444244385,0.0,60.06376266479492,70.0,39125.05859375,0.0,409.9764099121094,1.0,281.25860595703125,284.0534973144531,296.35430908203125,298.95965576171875,293.1499938964844,293.1499938964844,281.54998779296875,41449.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776930034160614,1.0,0.0,0.0,3.335032224655152,3.335054397583008,7.421529062412446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.07958984375,0.0,1247.43017578125,1895.4371337890625,0.0,2262.620849609375,0.8400501012802124,1.0,0.0,3.0,1.0,0.0
17826900,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8465903401374817,0.259359061717987,0.2341518849134445,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.7775874733924866,0.1992872208356857,0.19014672935009,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8625389933586121,0.2745570540428161,0.1928682029247284,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7714127898216248,0.1945664137601852,0.185720220208168,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6587631106376648,0.120423175394535,0.5496614575386047,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2117614746094,285.0373840332031,1.0,0.3272243738174438,1.0,1.0,0.0,1.0,-1.623343825340271,1.623341679573059,2.1449511677928967e-06,1.2448248863220217,0.8949598670005798,0.8949598670005798,0.0,61.63837814331055,70.0,38699.390625,0.0,414.2862548828125,1.0,281.4941711425781,284.2093811035156,296.2798767089844,298.7535400390625,293.1499938964844,293.1499938964844,281.54998779296875,34180.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768951416015625,1.0,0.0,0.0,3.3940248489379883,3.3940463066101074,7.686406888751662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.58935546875,0.0,1253.9366455078125,1895.4371337890625,0.0,2191.5322265625,0.8498339056968689,1.0,0.0,3.0,1.0,0.0
17826960,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8434234857559204,0.2603375613689422,0.2350234687328338,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.7740631699562073,0.1996945589780807,0.1905445456504821,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8586430549621582,0.2750406265258789,0.1932080239057541,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7678783535957336,0.1949076652526855,0.1860567778348922,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6551159024238586,0.1202939823269844,0.5491837859153748,285.0331115722656,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2140808105469,285.0280456542969,1.0,0.3289296329021454,1.0,1.0,0.0,1.0,-1.6251051425933838,1.625102996826172,2.149317424482433e-06,1.2461646795272827,0.9318603873252868,0.9318603873252868,0.0,63.04850387573242,58.0,38914.75,0.0,419.1676940917969,1.0,281.54052734375,284.18389892578125,296.28717041015625,298.8075561523437,293.1499938964844,293.1499938964844,281.25,31453.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655125260353088,1.0,0.0,0.0,3.523641586303711,3.5236637592315674,8.284699788418948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.17138671875,0.0,1364.2396240234375,1895.4371337890625,0.0,2161.0947265625,0.8735509514808655,1.0,0.0,3.0,1.0,0.0
17827020,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8487442135810852,0.2613013684749603,0.2360914498567581,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.7785773873329163,0.1999885886907577,0.1909199953079223,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8632721304893494,0.2751541137695312,0.1934247314929962,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7721600532531738,0.1950784176588058,0.1863136291503906,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6575302481651306,0.11972326785326,0.5468215942382812,284.8701171875,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2109069824219,284.8809814453125,1.0,0.3269684016704559,1.0,1.0,0.0,1.0,-1.624575138092041,1.624572992324829,2.1479725091921864e-06,1.2457351684570312,0.7999445796012878,0.7999445796012878,0.0,61.689483642578125,46.0,39188.48046875,0.0,415.1119995117188,1.0,281.25848388671875,284.04541015625,296.3561096191406,298.9645080566406,293.1499938964844,293.1499938964844,281.54998779296875,41453.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770174741744995,1.0,0.0,0.0,3.3500328063964844,3.35005521774292,7.488441724490258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.64013671875,0.0,1261.7967529296875,1895.4371337890625,0.0,2263.40380859375,0.8432660102844238,1.0,0.0,3.0,1.0,0.0
17827080,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8487442135810852,0.2613013684749603,0.2360914498567581,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.7785773873329163,0.1999885886907577,0.1909199953079223,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8632721304893494,0.2751541137695312,0.1934247314929962,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7721600532531738,0.1950784176588058,0.1863136291503906,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6575302481651306,0.11972326785326,0.5468215942382812,284.8701171875,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2109069824219,284.8809814453125,1.0,0.3269684016704559,1.0,1.0,0.0,1.0,-1.624575138092041,1.624572992324829,2.1479725091921864e-06,1.2457351684570312,0.7999445796012878,0.7999445796012878,0.0,61.689483642578125,46.0,39188.48046875,0.0,415.1119995117188,1.0,281.25848388671875,284.04541015625,296.3561096191406,298.9645080566406,293.1499938964844,293.1499938964844,281.54998779296875,41453.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770174741744995,1.0,0.0,0.0,3.3500328063964844,3.35005521774292,7.488441724490258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.64013671875,0.0,1261.7967529296875,1895.4371337890625,0.0,2263.40380859375,0.8432660102844238,1.0,0.0,3.0,1.0,0.0
17827140,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8664910197257996,0.2631628811359405,0.2372888475656509,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.7946886420249939,0.2007138729095459,0.1912487149238586,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8806600570678711,0.2759349346160888,0.1936478316783905,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7878859639167786,0.1956657916307449,0.1865167021751403,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6696904897689819,0.1194240674376487,0.5440439581871033,285.0324401855469,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2142333984375,285.0272521972656,1.0,0.321536123752594,1.0,1.0,0.0,1.0,-1.6235812902450562,1.6235791444778442,2.145384769391967e-06,1.2448720932006836,0.933687686920166,0.933687686920166,0.0,56.8650016784668,34.0,38936.9140625,0.0,401.2265319824219,1.0,281.5406188964844,284.1779479980469,296.2932434082031,298.81451416015625,293.1499938964844,293.1499938964844,281.25,31517.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652685046195984,1.0,0.0,0.0,3.534029960632324,3.5340521335601807,8.333621508427314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.6796875,0.0,1375.4609375,1895.4371337890625,0.0,2158.939697265625,0.875892162322998,1.0,0.0,3.0,1.0,0.0
17827200,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8664910197257996,0.2631628811359405,0.2372888475656509,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.7946886420249939,0.2007138729095459,0.1912487149238586,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8806600570678711,0.2759349346160888,0.1936478316783905,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7878859639167786,0.1956657916307449,0.1865167021751403,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6696904897689819,0.1194240674376487,0.5440439581871033,285.0324401855469,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2142333984375,285.0272521972656,1.0,0.321536123752594,1.0,1.0,0.0,1.0,-1.6235812902450562,1.6235791444778442,2.145384769391967e-06,1.2448720932006836,0.933687686920166,0.933687686920166,0.0,56.8650016784668,34.0,38936.9140625,0.0,401.2265319824219,1.0,281.5406188964844,284.1779479980469,296.2932434082031,298.81451416015625,293.1499938964844,293.1499938964844,281.25,31517.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652685046195984,1.0,0.0,0.0,3.534029960632324,3.5340521335601807,8.333621508427314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.6796875,0.0,1375.4609375,1895.4371337890625,0.0,2158.939697265625,0.875892162322998,1.0,0.0,3.0,1.0,0.0
17827260,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8979430198669434,0.2646003365516662,0.2384514808654785,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.8219746947288513,0.2014267444610595,0.1916617453098297,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.912158191204071,0.2764104306697845,0.1938565522432327,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8153529167175293,0.1962466090917587,0.1868026852607727,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6929122805595398,0.1193016991019249,0.5419597029685974,284.8701477050781,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2152099609375,284.8813171386719,1.0,0.3137646019458771,1.0,1.0,0.0,1.0,-1.623565435409546,1.623563289642334,2.1453356566780712e-06,1.2448514699935913,0.8016239404678345,0.8016239404678345,0.0,49.80602264404297,25.0,39234.62109375,0.0,381.7096252441406,1.0,281.2584228515625,284.0407409667969,296.36700439453125,298.9759521484375,293.1499938964844,293.1499938964844,281.54998779296875,41456.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765184044837952,1.0,0.0,0.0,3.3592824935913086,3.359304904937744,7.529851018261979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.92578125,0.0,1270.7213134765625,1895.4371337890625,0.0,2258.93798828125,0.8453197479248047,1.0,0.0,3.0,1.0,0.0
17827320,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8979430198669434,0.2646003365516662,0.2384514808654785,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.8219746947288513,0.2014267444610595,0.1916617453098297,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.912158191204071,0.2764104306697845,0.1938565522432327,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8153529167175293,0.1962466090917587,0.1868026852607727,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6929122805595398,0.1193016991019249,0.5419597029685974,284.8701477050781,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2152099609375,284.8813171386719,1.0,0.3137646019458771,1.0,1.0,0.0,1.0,-1.623565435409546,1.623563289642334,2.1453356566780712e-06,1.2448514699935913,0.8016239404678345,0.8016239404678345,0.0,49.80602264404297,25.0,39234.62109375,0.0,381.7096252441406,1.0,281.2584228515625,284.0407409667969,296.36700439453125,298.9759521484375,293.1499938964844,293.1499938964844,281.54998779296875,41456.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765184044837952,1.0,0.0,0.0,3.3592824935913086,3.359304904937744,7.529851018261979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.92578125,0.0,1270.7213134765625,1895.4371337890625,0.0,2258.93798828125,0.8453197479248047,1.0,0.0,3.0,1.0,0.0
17827380,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9521580338478088,0.2673732042312622,0.2402545660734176,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.8632203340530396,0.2030719369649887,0.1926207989454269,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9656124114990234,0.2780175805091858,0.1944855451583862,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8557919859886169,0.1977446675300598,0.1876276582479477,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7285827994346619,0.119987316429615,0.5424294471740723,285.039794921875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2269287109375,285.0353088378906,1.0,0.3055715560913086,1.0,1.0,0.0,1.0,-1.629185438156128,1.6291831731796265,2.1594153167825425e-06,1.2492356300354004,0.9424131512641908,0.9424131512641908,0.0,41.69832229614258,28.0,39118.98046875,0.0,362.2486877441406,1.0,281.5407409667969,284.1787109375,296.3093566894531,298.8374938964844,293.1499938964844,293.1499938964844,281.25,31331.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651455998420715,1.0,0.0,0.0,3.549181699752808,3.549203872680664,8.405233415942348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.197265625,0.0,1389.9029541015625,1895.4371337890625,0.0,2157.854248046875,0.8792076706886292,1.0,0.0,3.0,1.0,0.0
17827440,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9521580338478088,0.2673732042312622,0.2402545660734176,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.8632203340530396,0.2030719369649887,0.1926207989454269,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9656124114990234,0.2780175805091858,0.1944855451583862,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8557919859886169,0.1977446675300598,0.1876276582479477,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7285827994346619,0.119987316429615,0.5424294471740723,285.039794921875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2269287109375,285.0353088378906,1.0,0.3055715560913086,1.0,1.0,0.0,1.0,-1.629185438156128,1.6291831731796265,2.1594153167825425e-06,1.2492356300354004,0.9424131512641908,0.9424131512641908,0.0,41.69832229614258,28.0,39118.98046875,0.0,362.2486877441406,1.0,281.5407409667969,284.1787109375,296.3093566894531,298.8374938964844,293.1499938964844,293.1499938964844,281.25,31331.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651455998420715,1.0,0.0,0.0,3.549181699752808,3.549203872680664,8.405233415942348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.197265625,0.0,1389.9029541015625,1895.4371337890625,0.0,2157.854248046875,0.8792076706886292,1.0,0.0,3.0,1.0,0.0
17827500,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9767751097679138,0.2685975730419159,0.2414071708917617,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.8852696418762207,0.203914001584053,0.1933597475290298,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9875621795654296,0.2787251472473144,0.1949912905693054,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8773041367530823,0.1985151171684265,0.1882968991994857,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7454460263252258,0.1204276159405708,0.5439015030860901,284.8919982910156,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.23199462890625,284.8711853027344,1.0,0.3031820356845855,1.0,1.0,0.0,1.0,-1.634634494781494,1.6346323490142822,2.1732091681769816e-06,1.2535604238510132,0.8536326289176941,0.8536326289176941,0.0,38.67738723754883,28.0,39951.8828125,0.0,356.7144775390625,1.0,281.29937744140625,283.9958190917969,296.39111328125,299.0699768066406,293.1499938964844,293.1499938964844,281.25,35338.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737135887145996,1.0,0.0,0.0,3.560974359512329,3.560997486114502,8.461181550956098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.86767578125,0.0,1431.530517578125,1895.4371337890625,0.0,2233.88623046875,0.8824419975280762,1.0,0.0,3.0,1.0,0.0
