time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9922610521316528,0.2695842087268829,0.2422667145729065,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.9022281169891356,0.2046409100294113,0.1939928084611892,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.2792535424232483,0.1939567774534225,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8939599990844727,0.199172556400299,0.1888642162084579,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7586722373962402,0.120818130671978,0.5453107357025146,284.8770446777344,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2345886230469,284.8865051269531,1.0,0.3015054166316986,1.0,1.0,0.0,1.0,-1.6379934549331665,1.6379913091659546,2.181829358960385e-06,1.256302833557129,0.815902054309845,0.815902054309845,0.0,36.717079162597656,31.0,39689.2109375,0.0,352.9158935546875,1.0,281.2586364746094,284.0311279296875,296.3886108398437,299.0211181640625,293.1499938964844,293.1499938964844,281.54998779296875,40464.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777919173240662,1.0,0.0,0.0,3.412508964538574,3.4125313758850098,7.770355523462058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.83251953125,0.0,1315.88525390625,1895.4371337890625,0.0,2270.337890625,0.8560529351234436,1.0,0.0,3.0,1.0,0.0
17827620,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8295256495475769,0.2752614319324493,0.2469841539859771,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7567619681358337,0.207239493727684,0.1972787380218505,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8380621671676636,0.2838911712169647,0.1985081285238266,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7501592040061951,0.2015833407640457,0.1920039504766464,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6364379525184631,0.1219493895769119,0.5569691061973572,284.9893798828125,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2625732421875,284.9189453125,1.0,0.2902175784111023,1.0,1.0,0.0,1.0,-1.247004151344299,1.2470027208328247,1.408456000717706e-06,1.0364129543304443,0.9167692065238952,0.9167692065238952,0.0,68.48097229003906,25.0,34912.3828125,0.0,342.7469787597656,1.0,281.5409240722656,284.01318359375,296.3261413574219,298.842529296875,293.1499938964844,293.1499938964844,281.25,31886.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671997547149658,1.0,0.0,0.0,3.5837230682373047,3.58374571800232,8.569631404498068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.6630859375,0.0,1430.456298828125,1895.4371337890625,0.0,2176.012939453125,0.8873240947723389,1.0,0.0,3.0,1.0,0.0
17827680,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8295256495475769,0.2752614319324493,0.2469841539859771,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7567619681358337,0.207239493727684,0.1972787380218505,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8380621671676636,0.2838911712169647,0.1985081285238266,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7501592040061951,0.2015833407640457,0.1920039504766464,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6364379525184631,0.1219493895769119,0.5569691061973572,284.9893798828125,284.95001220703125,296.0751647949219,293.3577880859375,296.07391357421875,297.2625732421875,284.9189453125,1.0,0.2902175784111023,1.0,1.0,0.0,1.0,-1.247004151344299,1.2470027208328247,1.408456000717706e-06,1.0364129543304443,0.9167692065238952,0.9167692065238952,0.0,68.48097229003906,25.0,34912.3828125,0.0,342.7469787597656,1.0,281.5409240722656,284.01318359375,296.3261413574219,298.842529296875,293.1499938964844,293.1499938964844,281.25,31886.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671997547149658,1.0,0.0,0.0,3.5837230682373047,3.58374571800232,8.569631404498068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.6630859375,0.0,1430.456298828125,1895.4371337890625,0.0,2176.012939453125,0.8873240947723389,1.0,0.0,3.0,1.0,0.0
17827740,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9958940744400024,0.2809402346611023,0.2265047132968902,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.9381991028785706,0.209719568490982,0.1982257068157196,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9958940744400024,0.2889002859592438,0.1761703491210937,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9281430840492249,0.2039290815591812,0.1927928328514099,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7855072021484375,0.1237444058060646,0.557217001914978,284.85504150390625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.2946472167969,284.8577880859375,1.0,0.2939613163471222,1.0,1.0,0.0,1.0,-1.608360767364502,1.6083587408065796,2.10242342291167e-06,1.2285236120224,0.7871511578559875,0.7871511578559875,0.0,33.215572357177734,45.0,38934.203125,0.0,330.8580017089844,1.0,281.2589416503906,284.0108947753906,296.3873596191406,298.9837646484375,293.1499938964844,293.1499938964844,281.54998779296875,41995.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774591326713562,1.0,0.0,0.0,3.3597569465637207,3.359779357910156,7.531977530561562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.39892578125,0.0,1274.888916015625,1895.4371337890625,0.0,2241.71728515625,0.8446593284606934,1.0,0.0,3.0,1.0,0.0
17827800,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9958940744400024,0.2809402346611023,0.2265047132968902,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.9381991028785706,0.209719568490982,0.1982257068157196,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9958940744400024,0.2889002859592438,0.1761703491210937,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9281430840492249,0.2039290815591812,0.1927928328514099,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7855072021484375,0.1237444058060646,0.557217001914978,284.85504150390625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064147949219,297.2946472167969,284.8577880859375,1.0,0.2939613163471222,1.0,1.0,0.0,1.0,-1.608360767364502,1.6083587408065796,2.10242342291167e-06,1.2285236120224,0.7871511578559875,0.7871511578559875,0.0,33.215572357177734,45.0,38934.203125,0.0,330.8580017089844,1.0,281.2589416503906,284.0108947753906,296.3873596191406,298.9837646484375,293.1499938964844,293.1499938964844,281.54998779296875,41995.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774591326713562,1.0,0.0,0.0,3.3597569465637207,3.359779357910156,7.531977530561562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.39892578125,0.0,1274.888916015625,1895.4371337890625,0.0,2241.71728515625,0.8446593284606934,1.0,0.0,3.0,1.0,0.0
17827860,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9962540864944458,0.2882663905620575,0.2281040996313095,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.9400836825370787,0.2117229849100113,0.2003787755966186,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9962540864944458,0.2952539324760437,0.1774142980575561,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9298754930496216,0.2057667970657348,0.1947997510433197,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7875674962997437,0.1255336105823516,0.5646308064460754,285.0622863769531,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3304748535156,285.0595397949219,1.0,0.2994506955146789,1.0,1.0,0.0,1.0,-1.6386616230010986,1.6386594772338867,2.183335254812846e-06,1.2566683292388916,0.958893060684204,0.958893060684204,0.0,34.10978317260742,65.0,39411.7265625,0.0,346.09014892578125,1.0,281.540771484375,284.1908874511719,296.34259033203125,298.8746032714844,293.1499938964844,293.1499938964844,281.25,30673.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630592584609985,1.0,0.0,0.0,3.5572335720062256,3.557255744934082,8.443413435088587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.166015625,0.0,1393.551513671875,1895.4371337890625,0.0,2139.458984375,0.8804064989089966,1.0,0.0,3.0,1.0,0.0
17827920,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9962540864944458,0.2882663905620575,0.2281040996313095,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.9400836825370787,0.2117229849100113,0.2003787755966186,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9962540864944458,0.2952539324760437,0.1774142980575561,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9298754930496216,0.2057667970657348,0.1947997510433197,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7875674962997437,0.1255336105823516,0.5646308064460754,285.0622863769531,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3304748535156,285.0595397949219,1.0,0.2994506955146789,1.0,1.0,0.0,1.0,-1.6386616230010986,1.6386594772338867,2.183335254812846e-06,1.2566683292388916,0.958893060684204,0.958893060684204,0.0,34.10978317260742,65.0,39411.7265625,0.0,346.09014892578125,1.0,281.540771484375,284.1908874511719,296.34259033203125,298.8746032714844,293.1499938964844,293.1499938964844,281.25,30673.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630592584609985,1.0,0.0,0.0,3.5572335720062256,3.557255744934082,8.443413435088587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.166015625,0.0,1393.551513671875,1895.4371337890625,0.0,2139.458984375,0.8804064989089966,1.0,0.0,3.0,1.0,0.0
17827980,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.2903726100921631,0.2500262260437011,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.9157055020332336,0.2137981504201889,0.2025089561939239,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.2968495190143585,0.1944648474454879,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9059720635414124,0.2076524943113327,0.1967556774616241,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7707827091217041,0.1272397339344024,0.5732309222221375,284.9205017089844,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3294372558594,284.9301452636719,1.0,0.3126960694789886,1.0,1.0,0.0,1.0,-1.7006654739379885,1.7006630897521973,2.344276254007127e-06,1.3055739402770996,0.8709856271743774,0.8709856271743774,0.0,38.10529327392578,68.0,41249.85546875,0.0,390.8620300292969,1.0,281.2577209472656,284.0364685058594,296.4459533691406,299.14410400390625,293.1499938964844,293.1499938964844,281.54998779296875,36943.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802008986473083,1.0,0.0,0.0,3.5403435230255127,3.5403668880462646,8.363424512936035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.94287109375,0.0,1421.4044189453125,1895.4371337890625,0.0,2291.94384765625,0.8816400170326233,1.0,0.0,3.0,1.0,0.0
17828040,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.2903726100921631,0.2500262260437011,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.9157055020332336,0.2137981504201889,0.2025089561939239,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.2968495190143585,0.1944648474454879,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9059720635414124,0.2076524943113327,0.1967556774616241,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7707827091217041,0.1272397339344024,0.5732309222221375,284.9205017089844,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3294372558594,284.9301452636719,1.0,0.3126960694789886,1.0,1.0,0.0,1.0,-1.7006654739379885,1.7006630897521973,2.344276254007127e-06,1.3055739402770996,0.8709856271743774,0.8709856271743774,0.0,38.10529327392578,68.0,41249.85546875,0.0,390.8620300292969,1.0,281.2577209472656,284.0364685058594,296.4459533691406,299.14410400390625,293.1499938964844,293.1499938964844,281.54998779296875,36943.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802008986473083,1.0,0.0,0.0,3.5403435230255127,3.5403668880462646,8.363424512936035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.94287109375,0.0,1421.4044189453125,1895.4371337890625,0.0,2291.94384765625,0.8816400170326233,1.0,0.0,3.0,1.0,0.0
17828100,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9990000128746032,0.2899121642112732,0.2606590688228607,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.903713583946228,0.2150460481643676,0.203610211610794,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9990000128746032,0.2961811423301697,0.2031004577875137,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.894700825214386,0.2087916582822799,0.1977604925632476,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7619662284851074,0.1280979514122009,0.5771678686141968,285.0882568359375,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.3172607421875,285.1073608398437,1.0,0.3189693987369537,1.0,1.0,0.0,1.0,-1.7311257123947144,1.7311232089996338,2.4262112674477976e-06,1.329804301261902,0.9978891015052797,0.9978891015052797,0.0,40.37166595458984,68.0,41354.8984375,0.0,414.8591003417969,1.0,281.500244140625,284.206787109375,296.3899230957031,298.9947814941406,293.1499938964844,293.1499938964844,281.54998779296875,31749.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771830558776855,1.0,0.0,0.0,3.634138345718384,3.6341614723205566,8.812440910332953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.8916015625,0.0,1483.9266357421875,1895.4371337890625,0.0,2264.885498046875,0.9008808135986328,1.0,0.0,3.0,1.0,0.0
17828160,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.9790048599243164,0.2901625037193298,0.2611657083034515,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.8815044164657593,0.2164883017539978,0.205044612288475,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.9846224188804626,0.2953626811504364,0.2071476280689239,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.8727365732192993,0.2101171612739563,0.1990879029035568,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.7445873022079468,0.1290215998888015,0.5818895101547241,285.1335144042969,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.3089904785156,285.1328125,1.0,0.3245491087436676,1.0,1.0,0.0,1.0,-1.7439182996749878,1.7439157962799072,2.4614696485514287e-06,1.3402420282363892,1.0,1.0,0.0,44.14836502075195,71.0,41768.6875,0.0,433.9774169921875,1.0,281.5421447753906,284.2136535644531,296.4071044921875,299.0879821777344,293.1499938964844,293.1499938964844,281.25,31482.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789236307144165,1.0,0.0,0.0,3.7383999824523926,3.738424062728882,9.325343626187532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.8388671875,0.0,1599.1392822265625,1895.4371337890625,0.0,2280.4814453125,0.921732485294342,1.0,0.0,3.0,1.0,0.0
17828220,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.940196692943573,0.2917710244655609,0.2626303732395172,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.849930465221405,0.2188343405723571,0.2076994925737381,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9445130825042723,0.2948181927204132,0.2067466676235199,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.841790497303009,0.2122382670640945,0.2015282809734344,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7200117707252502,0.1305284798145294,0.5904160141944885,284.91668701171875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3033142089844,284.91668701171875,1.0,0.3342222273349762,1.0,1.0,0.0,1.0,-1.7631783485412598,1.7631758451461792,2.5145716335828183e-06,1.3555139303207395,0.9366841316223145,0.9366841316223145,0.0,51.16244888305664,74.0,43100.82421875,0.0,466.2178649902344,1.0,281.2558288574219,283.9732666015625,296.4781494140625,299.3166809082031,293.1499938964844,293.1499938964844,280.95001220703125,35359.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986947894096375,1.0,0.0,0.0,3.790517807006836,3.7905430793762207,9.587168960933925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.8603515625,0.0,1690.2174072265625,1895.4371337890625,0.0,2459.49755859375,0.9357609748840332,1.0,0.0,3.0,1.0,0.0
17828280,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.940196692943573,0.2917710244655609,0.2626303732395172,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.849930465221405,0.2188343405723571,0.2076994925737381,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9445130825042723,0.2948181927204132,0.2067466676235199,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.841790497303009,0.2122382670640945,0.2015282809734344,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7200117707252502,0.1305284798145294,0.5904160141944885,284.91668701171875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3033142089844,284.91668701171875,1.0,0.3342222273349762,1.0,1.0,0.0,1.0,-1.7631783485412598,1.7631758451461792,2.5145716335828183e-06,1.3555139303207395,0.9366841316223145,0.9366841316223145,0.0,51.16244888305664,74.0,43100.82421875,0.0,466.2178649902344,1.0,281.2558288574219,283.9732666015625,296.4781494140625,299.3166809082031,293.1499938964844,293.1499938964844,280.95001220703125,35359.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986947894096375,1.0,0.0,0.0,3.790517807006836,3.7905430793762207,9.587168960933925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.8603515625,0.0,1690.2174072265625,1895.4371337890625,0.0,2459.49755859375,0.9357609748840332,1.0,0.0,3.0,1.0,0.0
17828340,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9118627309799194,0.2939497530460357,0.2646098434925079,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.8296336531639099,0.2208370417356491,0.2098191976547241,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9137794971466064,0.2951207756996155,0.2069595009088516,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8216983079910278,0.2140102982521057,0.2034343928098678,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7019679546356201,0.1318297982215881,0.5973182320594788,284.8480834960937,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994079589844,284.8623962402344,1.0,0.3423458933830261,1.0,1.0,0.0,1.0,-1.778931736946106,1.7789292335510254,2.55854070019268e-06,1.3680230379104614,0.8167068362236023,0.8167068362236023,0.0,57.26067352294922,77.0,43567.3203125,0.0,494.5226440429688,1.0,280.9573974609375,283.92401123046875,296.458251953125,299.3401794433594,293.1499938964844,293.1499938964844,281.25,43398.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811428964138031,1.0,0.0,0.0,3.498072624206543,3.498096466064453,8.164901146301418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.4609375,0.0,1423.669921875,1895.4371337890625,0.0,2576.358642578125,0.8783774971961975,1.0,0.0,3.0,1.0,0.0
17828400,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9118627309799194,0.2939497530460357,0.2646098434925079,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.8296336531639099,0.2208370417356491,0.2098191976547241,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9137794971466064,0.2951207756996155,0.2069595009088516,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8216983079910278,0.2140102982521057,0.2034343928098678,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7019679546356201,0.1318297982215881,0.5973182320594788,284.8480834960937,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2994079589844,284.8623962402344,1.0,0.3423458933830261,1.0,1.0,0.0,1.0,-1.778931736946106,1.7789292335510254,2.55854070019268e-06,1.3680230379104614,0.8167068362236023,0.8167068362236023,0.0,57.26067352294922,77.0,43567.3203125,0.0,494.5226440429688,1.0,280.9573974609375,283.92401123046875,296.458251953125,299.3401794433594,293.1499938964844,293.1499938964844,281.25,43398.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811428964138031,1.0,0.0,0.0,3.498072624206543,3.498096466064453,8.164901146301418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.4609375,0.0,1423.669921875,1895.4371337890625,0.0,2576.358642578125,0.8783774971961975,1.0,0.0,3.0,1.0,0.0
17828460,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8987376689910889,0.2980489134788513,0.2680111229419708,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.8191220164299011,0.223768875002861,0.2124950438737869,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.89839768409729,0.2972205579280853,0.20822374522686,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8108623623847961,0.2166738808155059,0.2058663815259933,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6922566294670105,0.1337810158729553,0.6059651374816895,285.045654296875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3124084472656,285.0435485839844,1.0,0.3496747016906738,1.0,1.0,0.0,1.0,-1.8010438680648804,1.8010412454605105,2.620880877657328e-06,1.385465145111084,0.972213625907898,0.972213625907898,0.0,61.840633392333984,80.0,43707.078125,0.0,522.8595581054688,1.0,281.2422180175781,284.08709716796875,296.39385986328125,299.1955871582031,293.1499938964844,293.1499938964844,280.95001220703125,32002.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004087209701538,1.0,0.0,0.0,3.674787998199463,3.674811601638794,9.01068631264934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.72265625,0.0,1530.8072509765625,1895.4371337890625,0.0,2475.162353515625,0.9080222249031068,1.0,0.0,3.0,1.0,0.0
17828520,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8987376689910889,0.2980489134788513,0.2680111229419708,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.8191220164299011,0.223768875002861,0.2124950438737869,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.89839768409729,0.2972205579280853,0.20822374522686,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8108623623847961,0.2166738808155059,0.2058663815259933,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6922566294670105,0.1337810158729553,0.6059651374816895,285.045654296875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3124084472656,285.0435485839844,1.0,0.3496747016906738,1.0,1.0,0.0,1.0,-1.8010438680648804,1.8010412454605105,2.620880877657328e-06,1.385465145111084,0.972213625907898,0.972213625907898,0.0,61.840633392333984,80.0,43707.078125,0.0,522.8595581054688,1.0,281.2422180175781,284.08709716796875,296.39385986328125,299.1955871582031,293.1499938964844,293.1499938964844,280.95001220703125,32002.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004087209701538,1.0,0.0,0.0,3.674787998199463,3.674811601638794,9.01068631264934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.72265625,0.0,1530.8072509765625,1895.4371337890625,0.0,2475.162353515625,0.9080222249031068,1.0,0.0,3.0,1.0,0.0
17828580,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8896772265434265,0.3013636469841003,0.2713960409164428,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.811571478843689,0.2264248728752136,0.2152849435806274,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8876091241836548,0.2988924086093902,0.2096571028232574,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8027631640434265,0.2190621197223663,0.2084026336669922,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6857311725616455,0.1356641948223114,0.6154173016548157,284.89190673828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31689453125,284.8992919921875,1.0,0.3565634787082672,1.0,1.0,0.0,1.0,-1.8245772123336792,1.824574589729309,2.6883476493821945e-06,1.4041258096694946,0.8600668907165527,0.8600668907165527,0.0,65.9068832397461,83.0,44767.74609375,0.0,551.217041015625,1.0,280.95709228515625,283.9300231933594,296.4757995605469,299.4089660644531,293.1499938964844,293.1499938964844,281.25,38889.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135543465614319,1.0,0.0,0.0,3.5923943519592285,3.5924184322357178,8.611153248239134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.72998046875,0.0,1491.2939453125,1895.4371337890625,0.0,2595.963134765625,0.8945421576499939,1.0,0.0,3.0,1.0,0.0
17828640,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8896772265434265,0.3013636469841003,0.2713960409164428,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.811571478843689,0.2264248728752136,0.2152849435806274,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8876091241836548,0.2988924086093902,0.2096571028232574,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8027631640434265,0.2190621197223663,0.2084026336669922,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6857311725616455,0.1356641948223114,0.6154173016548157,284.89190673828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31689453125,284.8992919921875,1.0,0.3565634787082672,1.0,1.0,0.0,1.0,-1.8245772123336792,1.824574589729309,2.6883476493821945e-06,1.4041258096694946,0.8600668907165527,0.8600668907165527,0.0,65.9068832397461,83.0,44767.74609375,0.0,551.217041015625,1.0,280.95709228515625,283.9300231933594,296.4757995605469,299.4089660644531,293.1499938964844,293.1499938964844,281.25,38889.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135543465614319,1.0,0.0,0.0,3.5923943519592285,3.5924184322357178,8.611153248239134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.72998046875,0.0,1491.2939453125,1895.4371337890625,0.0,2595.963134765625,0.8945421576499939,1.0,0.0,3.0,1.0,0.0
17828700,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8857438564300537,0.303364634513855,0.2729963362216949,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.8082029819488525,0.2279183119535446,0.2166228145360946,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8828483819961548,0.2999701201915741,0.2103051990270614,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7991834282875061,0.2204106003046035,0.2096099108457565,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6829670667648315,0.1367178112268448,0.6200348734855652,285.04949951171875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3216247558594,285.0647277832031,1.0,0.3598348200321197,1.0,1.0,0.0,1.0,-1.8358752727508545,1.8358725309371948,2.721028522501001e-06,1.4130316972732544,0.9691911339759828,0.9691911339759828,0.0,67.84410095214844,83.0,44436.625,0.0,565.0245971679688,1.0,281.2009582519531,284.09765625,296.4151306152344,299.22247314453125,293.1499938964844,293.1499938964844,281.25,33455.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077000379562378,1.0,0.0,0.0,3.6520676612854,3.652091264724731,8.899609156287625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.302734375,0.0,1516.4189453125,1895.4371337890625,0.0,2542.029052734375,0.906320869922638,1.0,0.0,3.0,1.0,0.0
17828760,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.883630096912384,0.3056779503822326,0.2750283777713775,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772399902344,0.8062697649002075,0.2296184301376342,0.2182080596685409,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8798310160636902,0.3013341128826141,0.2112239450216293,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.7971183061599731,0.2219576239585876,0.2110539376735687,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.6815680861473083,0.1379212588071823,0.6254173517227173,285.0771789550781,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3298645019531,285.0765686035156,1.0,0.3631086349487304,1.0,1.0,0.0,1.0,-1.849516987800598,1.8495142459869385,2.7607941319729434e-06,1.4237804412841797,1.0,1.0,0.0,69.4898452758789,86.0,44868.30078125,0.0,579.7196655273438,1.0,281.2424011230469,284.0941467285156,296.4313659667969,299.3019104003906,293.1499938964844,293.1499938964844,280.95001220703125,31880.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065745830535889,1.0,0.0,0.0,3.761104106903076,3.761128425598145,9.438956567464628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.07470703125,0.0,1628.5687255859375,1895.4371337890625,0.0,2531.684814453125,0.9272004961967468,1.0,0.0,3.0,1.0,0.0
17828820,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8786251544952393,0.3091559112071991,0.2785660922527313,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.8019110560417175,0.2324904054403305,0.2211964726448059,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8732826113700867,0.3031826913356781,0.2127948999404907,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925567626953125,0.2245306223630905,0.2137592285871505,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6784694194793701,0.1400394141674041,0.6359032988548279,284.89794921875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.333984375,284.9020080566406,1.0,0.3695100545883178,1.0,1.0,0.0,1.0,-1.875083446502685,1.8750807046890257,2.836355406543589e-06,1.4440128803253174,0.9067498445510864,0.9067498445510864,0.0,72.9322280883789,89.0,46202.51953125,0.0,608.9263916015625,1.0,280.95611572265625,283.89825439453125,296.50958251953125,299.5307312011719,293.1499938964844,293.1499938964844,280.6499938964844,37101.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218880295753479,1.0,0.0,0.0,3.7493081092834473,3.749333381652832,9.37984282245452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.1982421875,0.0,1654.9483642578125,1895.4371337890625,0.0,2673.069580078125,0.9278924465179444,1.0,0.0,3.0,1.0,0.0
17828880,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8786251544952393,0.3091559112071991,0.2785660922527313,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.8019110560417175,0.2324904054403305,0.2211964726448059,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8732826113700867,0.3031826913356781,0.2127948999404907,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925567626953125,0.2245306223630905,0.2137592285871505,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6784694194793701,0.1400394141674041,0.6359032988548279,284.89794921875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.333984375,284.9020080566406,1.0,0.3695100545883178,1.0,1.0,0.0,1.0,-1.875083446502685,1.8750807046890257,2.836355406543589e-06,1.4440128803253174,0.9067498445510864,0.9067498445510864,0.0,72.9322280883789,89.0,46202.51953125,0.0,608.9263916015625,1.0,280.95611572265625,283.89825439453125,296.50958251953125,299.5307312011719,293.1499938964844,293.1499938964844,280.6499938964844,37101.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218880295753479,1.0,0.0,0.0,3.7493081092834473,3.749333381652832,9.37984282245452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.1982421875,0.0,1654.9483642578125,1895.4371337890625,0.0,2673.069580078125,0.9278924465179444,1.0,0.0,3.0,1.0,0.0
17828940,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8727474212646484,0.3123843669891357,0.2814890444278717,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.7968325614929199,0.2351592928171157,0.2238089591264724,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8659752607345581,0.3046900033950805,0.2139082700014114,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.787284255027771,0.2268862873315811,0.2160825729370117,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6747255325317383,0.142013669013977,0.6452800035476685,284.87457275390625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3345031738281,284.88677978515625,1.0,0.375577300786972,1.0,1.0,0.0,1.0,-1.897117018699646,1.8971141576766968,2.902369487856049e-06,1.4614062309265137,0.8204975724220276,0.8204975724220276,0.0,76.55390930175781,92.0,46796.984375,0.0,636.79248046875,1.0,280.6578674316406,283.87969970703125,296.5032653808594,299.5738525390625,293.1499938964844,293.1499938964844,280.95001220703125,42504.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832561194896698,1.0,0.0,0.0,3.46392560005188,3.463949203491211,8.006273901628447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.36669921875,0.0,1382.02197265625,1895.4371337890625,0.0,2772.30029296875,0.8707778453826904,1.0,0.0,3.0,1.0,0.0
17829000,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8727474212646484,0.3123843669891357,0.2814890444278717,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.7968325614929199,0.2351592928171157,0.2238089591264724,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8659752607345581,0.3046900033950805,0.2139082700014114,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.787284255027771,0.2268862873315811,0.2160825729370117,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6747255325317383,0.142013669013977,0.6452800035476685,284.87457275390625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3345031738281,284.88677978515625,1.0,0.375577300786972,1.0,1.0,0.0,1.0,-1.897117018699646,1.8971141576766968,2.902369487856049e-06,1.4614062309265137,0.8204975724220276,0.8204975724220276,0.0,76.55390930175781,92.0,46796.984375,0.0,636.79248046875,1.0,280.6578674316406,283.87969970703125,296.5032653808594,299.5738525390625,293.1499938964844,293.1499938964844,280.95001220703125,42504.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832561194896698,1.0,0.0,0.0,3.46392560005188,3.463949203491211,8.006273901628447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.36669921875,0.0,1382.02197265625,1895.4371337890625,0.0,2772.30029296875,0.8707778453826904,1.0,0.0,3.0,1.0,0.0
17829060,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8708318471908569,0.3171595633029938,0.2855165004730224,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.7950730323791504,0.2387200146913528,0.2270307689905166,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8623783588409424,0.3074567019939422,0.2156705856323242,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7852861881256104,0.2300913780927658,0.2189788371324539,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.673866331577301,0.1445715576410293,0.656424880027771,285.0497131347656,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.349365234375,285.0477600097656,1.0,0.3816582858562469,1.0,1.0,0.0,1.0,-1.924794316291809,1.9247913360595703,2.986372464874876e-06,1.48314106464386,0.9699938297271729,0.9699938297271729,0.0,79.45855712890625,95.0,47084.99609375,0.0,667.2422485351562,1.0,280.9417724609375,284.0223083496094,296.4559326171875,299.45947265625,293.1499938964844,293.1499938964844,280.6499938964844,31793.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231172561645508,1.0,0.0,0.0,3.6558899879455566,3.6559131145477295,8.918246976463706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.2724609375,0.0,1508.206787109375,1895.4371337890625,0.0,2684.472412109375,0.9036211371421814,1.0,0.0,3.0,1.0,0.0
17829120,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8708318471908569,0.3171595633029938,0.2855165004730224,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498962402344,0.7950730323791504,0.2387200146913528,0.2270307689905166,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8623783588409424,0.3074567019939422,0.2156705856323242,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7852861881256104,0.2300913780927658,0.2189788371324539,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.673866331577301,0.1445715576410293,0.656424880027771,285.0497131347656,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.349365234375,285.0477600097656,1.0,0.3816582858562469,1.0,1.0,0.0,1.0,-1.924794316291809,1.9247913360595703,2.986372464874876e-06,1.48314106464386,0.9699938297271729,0.9699938297271729,0.0,79.45855712890625,95.0,47084.99609375,0.0,667.2422485351562,1.0,280.9417724609375,284.0223083496094,296.4559326171875,299.45947265625,293.1499938964844,293.1499938964844,280.6499938964844,31793.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231172561645508,1.0,0.0,0.0,3.6558899879455566,3.6559131145477295,8.918246976463706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.2724609375,0.0,1508.206787109375,1895.4371337890625,0.0,2684.472412109375,0.9036211371421814,1.0,0.0,3.0,1.0,0.0
17829180,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8685860633850098,0.3209278285503387,0.2892846465110779,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.7932796478271484,0.2419022768735885,0.2302842736244201,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8587129712104797,0.3095402717590332,0.2173795402050018,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7832565903663635,0.2329199016094207,0.2218978852033615,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6730652451515198,0.1469480246305465,0.6679691076278687,284.9036865234375,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3540954589844,284.91033935546875,1.0,0.3877975642681122,1.0,1.0,0.0,1.0,-1.952650547027588,1.95264744758606,3.072435220019542e-06,1.5051093101501465,0.8670815825462341,0.8670815825462341,0.0,82.48553466796875,98.0,48295.5625,0.0,699.0189819335938,1.0,280.6572265625,283.8674011230469,296.5355834960937,299.6828918457031,293.1499938964844,293.1499938964844,280.95001220703125,38229.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365622162818909,1.0,0.0,0.0,3.59055233001709,3.590576171875,8.602324328421673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.4423828125,0.0,1484.4375,1895.4371337890625,0.0,2809.61376953125,0.8937849998474121,1.0,0.0,3.0,1.0,0.0
17829240,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8685860633850098,0.3209278285503387,0.2892846465110779,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.903076171875,0.7932796478271484,0.2419022768735885,0.2302842736244201,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8587129712104797,0.3095402717590332,0.2173795402050018,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7832565903663635,0.2329199016094207,0.2218978852033615,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6730652451515198,0.1469480246305465,0.6679691076278687,284.9036865234375,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3540954589844,284.91033935546875,1.0,0.3877975642681122,1.0,1.0,0.0,1.0,-1.952650547027588,1.95264744758606,3.072435220019542e-06,1.5051093101501465,0.8670815825462341,0.8670815825462341,0.0,82.48553466796875,98.0,48295.5625,0.0,699.0189819335938,1.0,280.6572265625,283.8674011230469,296.5355834960937,299.6828918457031,293.1499938964844,293.1499938964844,280.95001220703125,38229.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365622162818909,1.0,0.0,0.0,3.59055233001709,3.590576171875,8.602324328421673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.4423828125,0.0,1484.4375,1895.4371337890625,0.0,2809.61376953125,0.8937849998474121,1.0,0.0,3.0,1.0,0.0
17829300,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8673072457313538,0.3231648206710815,0.2910735607147217,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546264648437,0.7922481298446655,0.2436600178480148,0.2318505495786667,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8567373156547546,0.3108109533786773,0.2181511372327804,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7821048498153687,0.2344871014356613,0.2232918739318847,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6725336909294128,0.148234874010086,0.673554003238678,285.05615234375,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3588562011719,285.0689392089844,1.0,0.3908241689205169,1.0,1.0,0.0,1.0,-1.9659843444824217,1.9659812450408936,3.1140257306105923e-06,1.5155612230300903,0.9762310981750488,0.9762310981750488,0.0,84.0425796508789,98.0,48010.6640625,0.0,714.878662109375,1.0,280.9010925292969,284.02685546875,296.479248046875,299.5023193359375,293.1499938964844,293.1499938964844,280.95001220703125,33064.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314394354820251,1.0,0.0,0.0,3.658661365509033,3.658684968948364,8.931774573284201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.333984375,0.0,1520.8095703125,1895.4371337890625,0.0,2761.849609375,0.9073411822319032,1.0,0.0,3.0,1.0,0.0
17829360,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8672295212745667,0.3256942927837372,0.2932938933372497,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783386230469,0.7922292351722717,0.2456153035163879,0.2336655259132385,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.8558576703071594,0.3123436570167541,0.2191841006278991,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7819467186927795,0.2362428456544876,0.2249222248792648,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.6728875637054443,0.1496617645025253,0.6798886060714722,285.07830810546875,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3666076660156,285.0780944824219,1.0,0.3939248323440552,1.0,1.0,0.0,1.0,-1.9816336631774905,1.981630563735962,3.163234623571043e-06,1.527826189994812,1.0,1.0,0.0,85.36685180664062,101.0,48486.51171875,0.0,732.037841796875,1.0,280.9423828125,284.0222473144531,296.49639892578125,299.5868835449219,293.1499938964844,293.1499938964844,280.6499938964844,31926.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309189081192017,1.0,0.0,0.0,3.762934446334839,3.7629587650299072,9.448145874557668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.3369140625,0.0,1631.0579833984375,1895.4371337890625,0.0,2757.001708984375,0.9275813102722168,1.0,0.0,3.0,1.0,0.0
