time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.865635871887207,0.3295762836933136,0.297163188457489,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.7911152243614197,0.2489596009254455,0.2370828986167907,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8529173135757446,0.3144977688789367,0.2209540754556656,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7805689573287964,0.2391908913850784,0.2279682159423828,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6726961731910706,0.1521753668785095,0.6921070218086243,284.9057312011719,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37042236328125,284.9096374511719,1.0,0.4001213014125824,1.0,1.0,0.0,1.0,-2.01084566116333,2.0108423233032227,3.256370064264047e-06,1.55081045627594,0.9153305888175964,0.9153305888175964,0.0,88.3735122680664,104.0,49968.17578125,0.0,766.53271484375,1.0,280.65606689453125,283.8290710449219,296.5700378417969,299.8209228515625,293.1499938964844,293.1499938964844,280.3500061035156,36733.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459482192993164,1.0,0.0,0.0,3.760496854782105,3.760522127151489,9.4359091917795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.3984375,0.0,1665.2667236328125,1895.4371337890625,0.0,2897.33642578125,0.9302343726158142,1.0,0.0,3.0,1.0,0.0
17829480,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.865635871887207,0.3295762836933136,0.297163188457489,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.7911152243614197,0.2489596009254455,0.2370828986167907,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8529173135757446,0.3144977688789367,0.2209540754556656,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7805689573287964,0.2391908913850784,0.2279682159423828,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6726961731910706,0.1521753668785095,0.6921070218086243,284.9057312011719,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37042236328125,284.9096374511719,1.0,0.4001213014125824,1.0,1.0,0.0,1.0,-2.01084566116333,2.0108423233032227,3.256370064264047e-06,1.55081045627594,0.9153305888175964,0.9153305888175964,0.0,88.3735122680664,104.0,49968.17578125,0.0,766.53271484375,1.0,280.65606689453125,283.8290710449219,296.5700378417969,299.8209228515625,293.1499938964844,293.1499938964844,280.3500061035156,36733.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459482192993164,1.0,0.0,0.0,3.760496854782105,3.760522127151489,9.4359091917795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.3984375,0.0,1665.2667236328125,1895.4371337890625,0.0,2897.33642578125,0.9302343726158142,1.0,0.0,3.0,1.0,0.0
17829540,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8627591133117676,0.3333450853824615,0.3005220890045166,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88165283203125,0.7888105511665344,0.2521097660064697,0.2401262670755386,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8487035036087036,0.3163060545921325,0.2222642302513122,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7779828310012817,0.2418979406356811,0.2306082844734192,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6713715195655823,0.154505968093872,0.7030284404754639,284.8827209472656,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3717346191406,284.89276123046875,1.0,0.4061132073402405,1.0,1.0,0.0,1.0,-2.036394119262696,2.036390781402588,3.338949227327248e-06,1.570852518081665,0.8345930576324463,0.8345930576324463,0.0,91.71725463867188,92.0,50704.0078125,0.0,799.9089965820312,1.0,280.357666015625,283.801513671875,296.5654602050781,299.8741149902344,293.1499938964844,293.1499938964844,280.6499938964844,41517.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563676476478577,1.0,0.0,0.0,3.513025522232056,3.5130491256713867,8.234853794419905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.92626953125,0.0,1425.7867431640625,1895.4371337890625,0.0,2994.943115234375,0.8806200623512268,1.0,0.0,3.0,1.0,0.0
17829600,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8627591133117676,0.3333450853824615,0.3005220890045166,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88165283203125,0.7888105511665344,0.2521097660064697,0.2401262670755386,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8487035036087036,0.3163060545921325,0.2222642302513122,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7779828310012817,0.2418979406356811,0.2306082844734192,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6713715195655823,0.154505968093872,0.7030284404754639,284.8827209472656,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3717346191406,284.89276123046875,1.0,0.4061132073402405,1.0,1.0,0.0,1.0,-2.036394119262696,2.036390781402588,3.338949227327248e-06,1.570852518081665,0.8345930576324463,0.8345930576324463,0.0,91.71725463867188,92.0,50704.0078125,0.0,799.9089965820312,1.0,280.357666015625,283.801513671875,296.5654602050781,299.8741149902344,293.1499938964844,293.1499938964844,280.6499938964844,41517.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563676476478577,1.0,0.0,0.0,3.513025522232056,3.5130491256713867,8.234853794419905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.92626953125,0.0,1425.7867431640625,1895.4371337890625,0.0,2994.943115234375,0.8806200623512268,1.0,0.0,3.0,1.0,0.0
17829660,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8745890855789185,0.3387510478496551,0.3048893511295318,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7998985052108765,0.2562024295330047,0.2436172515153885,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8582309484481812,0.3193867802619934,0.2240806221961975,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7884962558746338,0.2454830706119537,0.2336347699165344,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.681629478931427,0.1574462652206421,0.7148033976554871,285.0509338378906,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3870849609375,285.0489501953125,1.0,0.4072233736515045,1.0,1.0,0.0,1.0,-2.0657854080200195,2.065781831741333,3.435208782320842e-06,1.5938231945037842,0.9821422696113586,0.9821422696113586,0.0,89.22097778320312,80.0,51004.546875,0.0,816.9169311523438,1.0,280.6424560546875,283.9420166015625,296.5244140625,299.7681884765625,293.1499938964844,293.1499938964844,280.3500061035156,31881.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481121063232422,1.0,0.0,0.0,3.697388410568237,3.697412252426148,9.121861239691498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.083984375,0.0,1555.3170166015625,1895.4371337890625,0.0,2917.591552734375,0.9129660725593568,1.0,0.0,3.0,1.0,0.0
17829720,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8745890855789185,0.3387510478496551,0.3048893511295318,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7998985052108765,0.2562024295330047,0.2436172515153885,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8582309484481812,0.3193867802619934,0.2240806221961975,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7884962558746338,0.2454830706119537,0.2336347699165344,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.681629478931427,0.1574462652206421,0.7148033976554871,285.0509338378906,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3870849609375,285.0489501953125,1.0,0.4072233736515045,1.0,1.0,0.0,1.0,-2.0657854080200195,2.065781831741333,3.435208782320842e-06,1.5938231945037842,0.9821422696113586,0.9821422696113586,0.0,89.22097778320312,80.0,51004.546875,0.0,816.9169311523438,1.0,280.6424560546875,283.9420166015625,296.5244140625,299.7681884765625,293.1499938964844,293.1499938964844,280.3500061035156,31881.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481121063232422,1.0,0.0,0.0,3.697388410568237,3.697412252426148,9.121861239691498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.083984375,0.0,1555.3170166015625,1895.4371337890625,0.0,2917.591552734375,0.9129660725593568,1.0,0.0,3.0,1.0,0.0
17829780,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8962283730506897,0.343124657869339,0.3088631629943847,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8192607164382935,0.2599220871925354,0.2470185160636901,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8773749470710754,0.3217942416667938,0.225747063755989,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8079051375389099,0.2486941665410995,0.2365562915802002,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6999948024749756,0.1602147817611694,0.7264028191566467,284.90631103515625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39263916015625,284.9121398925781,1.0,0.4055613577365875,1.0,1.0,0.0,1.0,-2.094088315963745,2.0940847396850586,3.529455852913088e-06,1.6160353422164917,0.8808091878890991,0.8808091878890991,0.0,83.25860595703125,68.0,52300.75,0.0,820.9431762695312,1.0,280.3567810058594,283.7846984863281,296.5995178222656,299.993896484375,293.1499938964844,293.1499938964844,280.6499938964844,37883.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610864281654358,1.0,0.0,0.0,3.642287492752075,3.642311811447144,8.852007340465207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.263671875,0.0,1538.67041015625,1895.4371337890625,0.0,3039.1943359375,0.9050071835517884,1.0,0.0,3.0,1.0,0.0
17829840,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8962283730506897,0.343124657869339,0.3088631629943847,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8192607164382935,0.2599220871925354,0.2470185160636901,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8773749470710754,0.3217942416667938,0.225747063755989,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8079051375389099,0.2486941665410995,0.2365562915802002,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6999948024749756,0.1602147817611694,0.7264028191566467,284.90631103515625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39263916015625,284.9121398925781,1.0,0.4055613577365875,1.0,1.0,0.0,1.0,-2.094088315963745,2.0940847396850586,3.529455852913088e-06,1.6160353422164917,0.8808091878890991,0.8808091878890991,0.0,83.25860595703125,68.0,52300.75,0.0,820.9431762695312,1.0,280.3567810058594,283.7846984863281,296.5995178222656,299.993896484375,293.1499938964844,293.1499938964844,280.6499938964844,37883.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610864281654358,1.0,0.0,0.0,3.642287492752075,3.642311811447144,8.852007340465207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.263671875,0.0,1538.67041015625,1895.4371337890625,0.0,3039.1943359375,0.9050071835517884,1.0,0.0,3.0,1.0,0.0
17829900,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9110022187232972,0.3457065224647522,0.3107366859912872,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562744140625,0.8313184976577759,0.2619776427745819,0.2486365735530853,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8905479907989502,0.3232580721378326,0.2264851629734039,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8200040459632874,0.2504782080650329,0.2379275560379028,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7118275761604309,0.1617210954427719,0.7318980693817139,285.0575866699219,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.39794921875,285.068603515625,1.0,0.4039593040943146,1.0,1.0,0.0,1.0,-2.107412338256836,2.1074087619781494,3.5741873034567107e-06,1.6264197826385498,0.990111231803894,0.990111231803894,0.0,79.42210388183594,68.0,51987.12109375,0.0,819.1443481445312,1.0,280.6023254394531,283.9427490234375,296.5467224121094,299.81317138671875,293.1499938964844,293.1499938964844,280.6499938964844,33092.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856217086315155,1.0,0.0,0.0,3.708451747894287,3.708475828170776,9.176530966215068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.54345703125,0.0,1577.0738525390625,1895.4371337890625,0.0,2993.531982421875,0.9183777570724488,1.0,0.0,3.0,1.0,0.0
17829960,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9322755336761476,0.3485936224460602,0.3130499124526977,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.8471668362617493,0.2642477452754974,0.2505072951316833,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9082972407341005,0.3249932527542114,0.227483257651329,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8352664113044739,0.2524665296077728,0.2395367473363876,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7258265614509583,0.1633857041597366,0.7381532788276672,285.0801696777344,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4063720703125,285.08074951171875,1.0,0.4020925164222717,1.0,1.0,0.0,1.0,-2.123079299926758,2.123075485229492,3.6271790122555103e-06,1.6386332511901855,1.0,1.0,0.0,74.87784576416016,56.0,52436.52734375,0.0,816.8502197265625,1.0,280.6427917480469,283.9437255859375,296.564208984375,299.8981628417969,293.1499938964844,293.1499938964844,280.3500061035156,32467.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558081984519958,1.0,0.0,0.0,3.7962024211883545,3.796227216720581,9.615945373298018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.99609375,0.0,1674.498046875,1895.4371337890625,0.0,2989.698486328125,0.9355103969573976,1.0,0.0,3.0,1.0,0.0
17830020,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9579023718833924,0.3511362671852112,0.3153584599494934,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393005371094,0.8676043152809143,0.2664160430431366,0.2524484694004059,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9328412413597108,0.326488584280014,0.2284941524267196,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8546524047851562,0.2543471753597259,0.2412040531635284,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7426478266716003,0.1650137901306152,0.7447289228439331,284.9378662109375,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.410888671875,284.9247741699219,1.0,0.3998995423316955,1.0,1.0,0.0,1.0,-2.1393001079559326,2.139296531677246,3.682574970298447e-06,1.6513317823410034,0.9564729332923888,0.9564729332923888,0.0,69.84235382080078,56.0,53811.30078125,0.0,813.2012939453125,1.0,280.39031982421875,283.7615661621094,296.635009765625,300.1551208496094,293.1499938964844,293.1499938964844,280.3500061035156,34056.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650876879692078,1.0,0.0,0.0,3.832246780395508,3.8322720527648926,9.799415465749917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.1923828125,0.0,1730.2657470703125,1895.4371337890625,0.0,3076.727783203125,0.943964660167694,1.0,0.0,3.0,1.0,0.0
17830080,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9809932112693788,0.3531327545642853,0.3170528709888458,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.8897006511688232,0.2682186365127563,0.25401371717453,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9579100608825684,0.3275791108608246,0.2291751205921173,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8757643103599548,0.2558860182762146,0.2425217777490615,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7608282566070557,0.1663840413093567,0.7501436471939087,284.9118957519531,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4110107421875,284.91534423828125,1.0,0.39760622382164,1.0,1.0,0.0,1.0,-2.1521215438842773,2.152117967605591,3.7266929666657234e-06,1.6613759994506836,0.927785098552704,0.927785098552704,0.0,65.1891860961914,59.0,53997.8046875,0.0,807.789306640625,1.0,280.3558654785156,283.7514953613281,296.6339416503906,300.1335144042969,293.1499938964844,293.1499938964844,280.04998779296875,36539.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869707465171814,1.0,0.0,0.0,3.7979602813720703,3.797985792160034,9.624853873901884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.7529296875,0.0,1708.2987060546875,1895.4371337890625,0.0,3120.066162109375,0.938568949699402,1.0,0.0,3.0,1.0,0.0
17830140,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9942800402641296,0.3578887581825256,0.3207678496837616,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.905408263206482,0.2719094455242157,0.2574059069156647,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9721835851669312,0.3297899663448334,0.2306348830461502,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8906124830245972,0.2590068280696869,0.2453854829072952,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7745617628097534,0.1691465228796005,0.7622067332267761,284.8823547363281,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4131774902344,284.8870849609375,1.0,0.3964466154575348,1.0,1.0,0.0,1.0,-2.1561524868011475,2.156148672103882,3.746421270989231e-06,1.6680588722229004,0.8456343412399292,0.8456343412399292,0.0,62.93854141235352,62.0,54539.5625,0.0,812.1847534179688,1.0,280.05731201171875,283.70831298828125,296.63189697265625,300.1912841796875,293.1499938964844,293.1499938964844,280.3500061035156,41035.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792517185211182,1.0,0.0,0.0,3.573746681213379,3.573770761489868,8.521985819243127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.1474609375,0.0,1486.8634033203125,1895.4371337890625,0.0,3209.567626953125,0.8933202028274536,1.0,0.0,3.0,1.0,0.0
17830200,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9942800402641296,0.3578887581825256,0.3207678496837616,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.905408263206482,0.2719094455242157,0.2574059069156647,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9721835851669312,0.3297899663448334,0.2306348830461502,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8906124830245972,0.2590068280696869,0.2453854829072952,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7745617628097534,0.1691465228796005,0.7622067332267761,284.8823547363281,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4131774902344,284.8870849609375,1.0,0.3964466154575348,1.0,1.0,0.0,1.0,-2.1561524868011475,2.156148672103882,3.746421270989231e-06,1.6680588722229004,0.8456343412399292,0.8456343412399292,0.0,62.93854141235352,62.0,54539.5625,0.0,812.1847534179688,1.0,280.05731201171875,283.70831298828125,296.63189697265625,300.1912841796875,293.1499938964844,293.1499938964844,280.3500061035156,41035.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792517185211182,1.0,0.0,0.0,3.573746681213379,3.573770761489868,8.521985819243127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.1474609375,0.0,1486.8634033203125,1895.4371337890625,0.0,3209.567626953125,0.8933202028274536,1.0,0.0,3.0,1.0,0.0
17830260,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.3669336438179016,0.3055815994739532,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.9360817670822144,0.2765245735645294,0.2613432705402374,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9948657751083374,0.3331984281539917,0.2326625436544418,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9182931184768676,0.2629963159561157,0.2487458437681198,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7986983060836792,0.1725362539291381,0.7757213711738586,285.0350036621094,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.4466552734375,285.0337219238281,1.0,0.3982418775558471,1.0,1.0,0.0,1.0,-2.1895103454589844,2.18950629234314,3.856889634334948e-06,1.690623760223389,0.9779558777809144,0.9779558777809144,0.0,59.46853256225586,65.0,54693.44921875,0.0,820.8232421875,1.0,280.3420715332031,283.8489990234375,296.5942687988281,300.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32572.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870818018913269,1.0,0.0,0.0,3.728937149047852,3.728961229324341,9.278193147110868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.0625,0.0,1596.575927734375,1895.4371337890625,0.0,3130.48388671875,0.9205930829048156,1.0,0.0,3.0,1.0,0.0
17830320,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.3669336438179016,0.3055815994739532,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.9360817670822144,0.2765245735645294,0.2613432705402374,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9948657751083374,0.3331984281539917,0.2326625436544418,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9182931184768676,0.2629963159561157,0.2487458437681198,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7986983060836792,0.1725362539291381,0.7757213711738586,285.0350036621094,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.4466552734375,285.0337219238281,1.0,0.3982418775558471,1.0,1.0,0.0,1.0,-2.1895103454589844,2.18950629234314,3.856889634334948e-06,1.690623760223389,0.9779558777809144,0.9779558777809144,0.0,59.46853256225586,65.0,54693.44921875,0.0,820.8232421875,1.0,280.3420715332031,283.8489990234375,296.5942687988281,300.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32572.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870818018913269,1.0,0.0,0.0,3.728937149047852,3.728961229324341,9.278193147110868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.0625,0.0,1596.575927734375,1895.4371337890625,0.0,3130.48388671875,0.9205930829048156,1.0,0.0,3.0,1.0,0.0
17830380,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.3763388097286224,0.3007869124412536,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.9472155570983888,0.2806503474712372,0.2653659880161285,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.3359261751174927,0.2337908595800399,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.928891658782959,0.2665036022663116,0.2521848976612091,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8080752491950989,0.1756799221038818,0.7901201248168945,284.9061889648437,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4765014648437,284.91192626953125,1.0,0.4011110961437225,1.0,1.0,0.0,1.0,-2.211388349533081,2.2113842964172363,3.934038886654889e-06,1.707650661468506,0.8797260522842407,0.8797260522842407,0.0,59.23894119262695,83.0,55822.25,0.0,840.3287963867188,1.0,280.05682373046875,283.70849609375,296.6618957519531,300.27642822265625,293.1499938964844,293.1499938964844,280.3500061035156,38279.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814712166786194,1.0,0.0,0.0,3.649616718292236,3.649641275405884,8.887668059287535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.4052734375,0.0,1549.7996826171875,1895.4371337890625,0.0,3230.366943359375,0.9071950316429138,1.0,0.0,3.0,1.0,0.0
17830440,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.3763388097286224,0.3007869124412536,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.9472155570983888,0.2806503474712372,0.2653659880161285,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.3359261751174927,0.2337908595800399,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.928891658782959,0.2665036022663116,0.2521848976612091,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8080752491950989,0.1756799221038818,0.7901201248168945,284.9061889648437,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4765014648437,284.91192626953125,1.0,0.4011110961437225,1.0,1.0,0.0,1.0,-2.211388349533081,2.2113842964172363,3.934038886654889e-06,1.707650661468506,0.8797260522842407,0.8797260522842407,0.0,59.23894119262695,83.0,55822.25,0.0,840.3287963867188,1.0,280.05682373046875,283.70849609375,296.6618957519531,300.27642822265625,293.1499938964844,293.1499938964844,280.3500061035156,38279.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814712166786194,1.0,0.0,0.0,3.649616718292236,3.649641275405884,8.887668059287535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.4052734375,0.0,1549.7996826171875,1895.4371337890625,0.0,3230.366943359375,0.9071950316429138,1.0,0.0,3.0,1.0,0.0
17830500,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.3808748722076416,0.304740160703659,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.059814453125,0.9452738761901855,0.2829425930976867,0.2673847377300262,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9986780285835266,0.3376164734363556,0.2356895208358764,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9266260266304016,0.2684654593467712,0.2539034485816955,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8070337772369385,0.1774011999368667,0.7974348664283752,285.0609436035156,284.95001220703125,296.9447937011719,293.6367492675781,296.9437255859375,297.4903259277344,285.0716552734375,1.0,0.4053649306297302,1.0,1.0,0.0,1.0,-2.2316744327545166,2.231670379638672,4.005887149105547e-06,1.7231953144073486,0.991890013217926,0.991890013217926,0.0,60.53178787231445,83.0,55620.59375,0.0,864.46435546875,1.0,280.3025207519531,283.86834716796875,296.61456298828125,300.0992736816406,293.1499938964844,293.1499938964844,280.3500061035156,33187.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762505054473877,1.0,0.0,0.0,3.717208385467529,3.7172324657440186,9.219918410963146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.99609375,0.0,1587.8050537109375,1895.4371337890625,0.0,3181.432861328125,0.9204698204994202,1.0,0.0,3.0,1.0,0.0
17830560,297.603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9990000128746032,0.3845962882041931,0.3130242824554443,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.9388044476509094,0.2854512631893158,0.2697355151176452,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9934914708137512,0.339467316865921,0.2370293885469436,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9198651313781738,0.2706320285797119,0.2559365928173065,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8025550842285156,0.1792746782302856,0.8058613538742065,285.0918884277344,284.95001220703125,296.96563720703125,293.6444702148437,296.964599609375,297.4994506835937,285.09429931640625,1.0,0.4111223816871643,1.0,1.0,0.0,1.0,-2.2586114406585693,2.258607149124145,4.102720140508609e-06,1.7440426349639893,1.0,1.0,0.0,62.840553283691406,86.0,56276.26171875,0.0,899.4136352539062,1.0,280.3428649902344,283.8775939941406,296.6370544433594,300.19927978515625,293.1499938964844,293.1499938964844,280.04998779296875,32581.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759365081787109,1.0,0.0,0.0,3.8028793334960938,3.8029043674468994,9.649801313571515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.13671875,0.0,1683.3521728515625,1895.4371337890625,0.0,3178.488037109375,0.9370975494384766,1.0,0.0,3.0,1.0,0.0
17830620,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9990000128746032,0.3887659907341003,0.3261013925075531,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93975830078125,0.929876446723938,0.2898208200931549,0.2741537094116211,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9851022362709044,0.3422719538211822,0.2392571866512298,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9107348322868348,0.2743345499038696,0.2597235441207886,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.796693742275238,0.1825611591339111,0.8217706084251404,284.9399719238281,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4909362792969,284.94293212890625,1.0,0.4205039739608764,1.0,1.0,0.0,1.0,-2.3059732913970947,2.305968999862671,4.27649092671345e-06,1.781000018119812,0.9575862884521484,0.9575862884521484,0.0,66.74877166748047,89.0,58357.9453125,0.0,962.144775390625,1.0,280.05584716796875,283.6890563964844,296.7124938964844,300.4737854003906,293.1499938964844,293.1499938964844,279.75,35426.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902750611305237,1.0,0.0,0.0,3.837412595748901,3.837438344955444,9.825853339862078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.6904296875,0.0,1747.3299560546875,1895.4371337890625,0.0,3312.77978515625,0.9468345046043396,1.0,0.0,3.0,1.0,0.0
17830680,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9990000128746032,0.3887659907341003,0.3261013925075531,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93975830078125,0.929876446723938,0.2898208200931549,0.2741537094116211,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9851022362709044,0.3422719538211822,0.2392571866512298,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9107348322868348,0.2743345499038696,0.2597235441207886,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.796693742275238,0.1825611591339111,0.8217706084251404,284.9399719238281,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4909362792969,284.94293212890625,1.0,0.4205039739608764,1.0,1.0,0.0,1.0,-2.3059732913970947,2.305968999862671,4.27649092671345e-06,1.781000018119812,0.9575862884521484,0.9575862884521484,0.0,66.74877166748047,89.0,58357.9453125,0.0,962.144775390625,1.0,280.05584716796875,283.6890563964844,296.7124938964844,300.4737854003906,293.1499938964844,293.1499938964844,279.75,35426.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902750611305237,1.0,0.0,0.0,3.837412595748901,3.837438344955444,9.825853339862078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.6904296875,0.0,1747.3299560546875,1895.4371337890625,0.0,3312.77978515625,0.9468345046043396,1.0,0.0,3.0,1.0,0.0
17830740,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.3911158144474029,0.3393926620483398,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.9205428957939148,0.2938112616539001,0.2780249416828155,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.975557506084442,0.3446097075939178,0.2409581989049911,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9018158912658693,0.2776436805725097,0.2629615664482116,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7903172969818115,0.1854705363512039,0.8354735374450684,284.8973693847656,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4706115722656,284.90435791015625,1.0,0.429434061050415,1.0,1.0,0.0,1.0,-2.348985195159912,2.348980665206909,4.43735962107894e-06,1.814430475234985,0.8810858726501465,0.8810858726501465,0.0,70.69437408447266,92.0,59716.01953125,0.0,1022.79345703125,1.0,279.7568359375,283.62237548828125,296.7181091308594,300.57916259765625,293.1499938964844,293.1499938964844,280.04998779296875,39363.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015378952026368,1.0,0.0,0.0,3.687890529632568,3.687915563583374,9.075056937035696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.85546875,0.0,1601.1583251953125,1895.4371337890625,0.0,3417.916015625,0.917073130607605,1.0,0.0,3.0,1.0,0.0
17830800,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.3911158144474029,0.3393926620483398,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.9205428957939148,0.2938112616539001,0.2780249416828155,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.975557506084442,0.3446097075939178,0.2409581989049911,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9018158912658693,0.2776436805725097,0.2629615664482116,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7903172969818115,0.1854705363512039,0.8354735374450684,284.8973693847656,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4706115722656,284.90435791015625,1.0,0.429434061050415,1.0,1.0,0.0,1.0,-2.348985195159912,2.348980665206909,4.43735962107894e-06,1.814430475234985,0.8810858726501465,0.8810858726501465,0.0,70.69437408447266,92.0,59716.01953125,0.0,1022.79345703125,1.0,279.7568359375,283.62237548828125,296.7181091308594,300.57916259765625,293.1499938964844,293.1499938964844,280.04998779296875,39363.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015378952026368,1.0,0.0,0.0,3.687890529632568,3.687915563583374,9.075056937035696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.85546875,0.0,1601.1583251953125,1895.4371337890625,0.0,3417.916015625,0.917073130607605,1.0,0.0,3.0,1.0,0.0
17830860,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9990000128746032,0.3943017721176147,0.3506036400794983,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.9145159721374512,0.2984315752983093,0.2823345065116882,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9682790040969848,0.3479023575782776,0.2431600838899612,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8960027694702148,0.2815175354480743,0.2665836811065674,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7861254215240479,0.1886122226715088,0.849786639213562,285.08233642578125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.461669921875,285.0838623046875,1.0,0.4380383193492889,1.0,1.0,0.0,1.0,-2.391819953918457,2.391815423965454,4.600556167133618e-06,1.8476656675338743,1.0,1.0,0.0,74.33086395263672,95.0,60086.49609375,0.0,1084.0631103515625,1.0,280.0434265136719,283.7899780273437,296.6881103515625,300.4938659667969,293.1499938964844,293.1499938964844,279.75,33064.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965038657188416,1.0,0.0,0.0,3.83158016204834,3.8316054344177246,9.7960082712234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.1796875,0.0,1721.6649169921875,1895.4371337890625,0.0,3370.9736328125,0.94381582736969,1.0,0.0,3.0,1.0,0.0
17830920,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.9990000128746032,0.3943017721176147,0.3506036400794983,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.9145159721374512,0.2984315752983093,0.2823345065116882,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9682790040969848,0.3479023575782776,0.2431600838899612,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8960027694702148,0.2815175354480743,0.2665836811065674,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7861254215240479,0.1886122226715088,0.849786639213562,285.08233642578125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.461669921875,285.0838623046875,1.0,0.4380383193492889,1.0,1.0,0.0,1.0,-2.391819953918457,2.391815423965454,4.600556167133618e-06,1.8476656675338743,1.0,1.0,0.0,74.33086395263672,95.0,60086.49609375,0.0,1084.0631103515625,1.0,280.0434265136719,283.7899780273437,296.6881103515625,300.4938659667969,293.1499938964844,293.1499938964844,279.75,33064.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965038657188416,1.0,0.0,0.0,3.83158016204834,3.8316054344177246,9.7960082712234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.1796875,0.0,1721.6649169921875,1895.4371337890625,0.0,3370.9736328125,0.94381582736969,1.0,0.0,3.0,1.0,0.0
17830980,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9923503994941713,0.3964256644248962,0.3563815951347351,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.9032836556434632,0.3020942807197571,0.2862409949302673,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9550234079360962,0.3500189185142517,0.2450249195098877,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8851234912872314,0.2844463586807251,0.2697952091693878,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.777258038520813,0.1909306198358535,0.8620792627334595,284.9275817871094,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4439392089844,284.9300537109375,1.0,0.4459368288516998,1.0,1.0,0.0,1.0,-2.424452543258667,2.424447774887085,4.727285613626009e-06,1.8731663227081297,0.946533501148224,0.946533501148224,0.0,79.0191879272461,98.0,61881.0,0.0,1139.9716796875,1.0,279.75567626953125,283.6038513183594,296.7554016113281,300.7457275390625,293.1499938964844,293.1499938964844,279.45001220703125,36121.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090800285339355,1.0,0.0,0.0,3.841854333877564,3.8418803215026855,9.848613444773946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.2216796875,0.0,1758.234130859375,1895.4371337890625,0.0,3488.06396484375,0.9482723474502563,1.0,0.0,3.0,1.0,0.0
17831040,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9923503994941713,0.3964256644248962,0.3563815951347351,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.9032836556434632,0.3020942807197571,0.2862409949302673,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9550234079360962,0.3500189185142517,0.2450249195098877,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8851234912872314,0.2844463586807251,0.2697952091693878,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.777258038520813,0.1909306198358535,0.8620792627334595,284.9275817871094,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4439392089844,284.9300537109375,1.0,0.4459368288516998,1.0,1.0,0.0,1.0,-2.424452543258667,2.424447774887085,4.727285613626009e-06,1.8731663227081297,0.946533501148224,0.946533501148224,0.0,79.0191879272461,98.0,61881.0,0.0,1139.9716796875,1.0,279.75567626953125,283.6038513183594,296.7554016113281,300.7457275390625,293.1499938964844,293.1499938964844,279.45001220703125,36121.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090800285339355,1.0,0.0,0.0,3.841854333877564,3.8418803215026855,9.848613444773946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.2216796875,0.0,1758.234130859375,1895.4371337890625,0.0,3488.06396484375,0.9482723474502563,1.0,0.0,3.0,1.0,0.0
17831100,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.9857373833656312,0.3976703286170959,0.3575128614902496,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.8963643908500671,0.3036116659641266,0.2878501117229461,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.9461415410041808,0.3507090210914612,0.245649054646492,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.8781172633171082,0.2855877578258514,0.2710548639297485,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7713527679443359,0.191792145371437,0.8667808771133423,284.8245544433594,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4355163574219,284.82281494140625,1.0,0.4494044184684753,1.0,1.0,0.0,1.0,-2.435544013977051,2.4355392456054688,4.770688974531367e-06,1.881792902946472,0.8553106188774109,0.8553106188774109,0.0,81.68399810791016,98.0,62770.01953125,0.0,1163.8153076171875,1.0,279.49566650390625,283.47882080078125,296.7809143066406,300.9075012207031,293.1499938964844,293.1499938964844,279.45001220703125,40098.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160430431365968,1.0,0.0,0.0,3.766810178756714,3.766835927963257,9.467618156122626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.52734375,0.0,1698.6982421875,1895.4371337890625,0.0,3552.597412109375,0.931855082511902,1.0,0.0,3.0,1.0,0.0
17831160,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.979483723640442,0.3992181420326233,0.3587728440761566,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8901104927062988,0.30512335896492,0.289322018623352,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9377565383911132,0.3514193892478943,0.2461590021848678,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8717862963676453,0.2867059707641601,0.2721670269966125,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7659746408462524,0.1925954073667526,0.8707937002182007,284.8929138183594,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4290466308594,284.8988342285156,1.0,0.4526300132274627,1.0,1.0,0.0,1.0,-2.4455957412719727,2.44559097290039,4.810134669241961e-06,1.8895756006240845,0.8686886429786682,0.8686886429786682,0.0,84.22579956054688,101.0,62704.16015625,0.0,1186.080810546875,1.0,279.45709228515625,283.55096435546875,296.7582702636719,300.8153381347656,293.1499938964844,293.1499938964844,279.75,40023.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173392057418824,1.0,0.0,0.0,3.657252073287964,3.6572768688201904,8.924894245865289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.66015625,0.0,1571.41748046875,1895.4371337890625,0.0,3564.5830078125,0.9109305739402772,1.0,0.0,3.0,1.0,0.0
17831220,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9746705889701844,0.4020194709300995,0.3609642088413238,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.8854596614837646,0.3073723018169403,0.2913240790367126,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.93099844455719,0.352859616279602,0.2470259219408035,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8669606447219849,0.2884463369846344,0.2737062573432922,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7618759274482727,0.193810299038887,0.8760606646537781,285.0511779785156,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4295654296875,285.0533447265625,1.0,0.4563767611980438,1.0,1.0,0.0,1.0,-2.4598467350006104,2.4598419666290283,4.866207746090368e-06,1.900537610054016,0.9850419759750366,0.9850419759750366,0.0,86.71011352539062,101.0,62465.12109375,0.0,1213.254150390625,1.0,279.7176208496094,283.705078125,296.7137756347656,300.64080810546875,293.1499938964844,293.1499938964844,279.75,33293.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108518362045288,1.0,0.0,0.0,3.741919279098511,3.741943836212158,9.3429093794839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.0986328125,0.0,1617.0955810546875,1895.4371337890625,0.0,3504.5078125,0.9255048036575316,1.0,0.0,3.0,1.0,0.0
