time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9729517698287964,0.4039912819862366,0.3627737760543823,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04791259765625,0.8838272094726562,0.3089522421360016,0.2928438484668731,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9282707571983336,0.353913277387619,0.2477853149175644,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8651580810546875,0.2896806001663208,0.2749023139476776,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7603662014007568,0.1946755647659301,0.8800905346870422,285.0477905273437,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4313049316406,285.0466613769531,1.0,0.4588740766048431,1.0,1.0,0.0,1.0,-2.471036911010742,2.47103214263916,4.9105465222965e-06,1.9091837406158447,1.0,1.0,0.0,88.07441711425781,104.0,62858.51171875,0.0,1232.3255615234375,1.0,279.743408203125,283.6920471191406,296.73583984375,300.7189636230469,293.1499938964844,293.1499938964844,279.45001220703125,32656.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91042160987854,1.0,0.0,0.0,3.806298971176148,3.806324005126953,9.66716356742836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.8828125,0.0,1688.023193359375,1895.4371337890625,0.0,3500.51611328125,0.9379919171333312,1.0,0.0,3.0,1.0,0.0
17831340,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.966015875339508,0.4074636995792389,0.3663602173328399,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.8776848912239075,0.3121051490306854,0.2961644530296325,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.918903946876526,0.355485051870346,0.2491900622844696,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8587120771408081,0.2919921875,0.2774278819561004,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7548978328704834,0.1962771266698837,0.8886529803276062,284.9136047363281,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42291259765625,284.9166564941406,1.0,0.4647875130176544,1.0,1.0,0.0,1.0,-2.494352102279663,2.494347095489502,5.003770183975576e-06,1.9272910356521609,0.9133067727088928,0.9133067727088928,0.0,91.9675064086914,107.0,64273.734375,0.0,1277.03369140625,1.0,279.4570617675781,283.5351257324219,296.8026428222656,300.94647216796875,293.1499938964844,293.1499938964844,279.1499938964844,37248.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204457402229308,1.0,0.0,0.0,3.765060186386109,3.765085458755493,9.458823342356482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.1376953125,0.0,1674.6246337890625,1895.4371337890625,0.0,3593.271240234375,0.9319629073143004,1.0,0.0,3.0,1.0,0.0
17831400,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.966015875339508,0.4074636995792389,0.3663602173328399,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.8776848912239075,0.3121051490306854,0.2961644530296325,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.918903946876526,0.355485051870346,0.2491900622844696,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8587120771408081,0.2919921875,0.2774278819561004,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7548978328704834,0.1962771266698837,0.8886529803276062,284.9136047363281,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42291259765625,284.9166564941406,1.0,0.4647875130176544,1.0,1.0,0.0,1.0,-2.494352102279663,2.494347095489502,5.003770183975576e-06,1.9272910356521609,0.9133067727088928,0.9133067727088928,0.0,91.9675064086914,107.0,64273.734375,0.0,1277.03369140625,1.0,279.4570617675781,283.5351257324219,296.8026428222656,300.94647216796875,293.1499938964844,293.1499938964844,279.1499938964844,37248.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204457402229308,1.0,0.0,0.0,3.765060186386109,3.765085458755493,9.458823342356482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.1376953125,0.0,1674.6246337890625,1895.4371337890625,0.0,3593.271240234375,0.9319629073143004,1.0,0.0,3.0,1.0,0.0
17831460,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9578627943992616,0.4107492864131927,0.3693373799324035,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.8708503246307373,0.3149950206279754,0.2990058660507202,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9089561104774476,0.3567614555358886,0.2501541972160339,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8516347408294678,0.2940095961093902,0.279460072517395,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7487730979919434,0.1975852102041244,0.895237386226654,284.9071350097656,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4130249023437,284.9108581542969,1.0,0.4701413214206695,1.0,1.0,0.0,1.0,-2.5128543376922607,2.5128490924835205,5.078172307548812e-06,1.941550135612488,0.855367124080658,0.855367124080658,0.0,96.00796508789062,110.0,64980.67578125,0.0,1317.1412353515625,1.0,279.1576538085937,283.5054931640625,296.81158447265625,301.010986328125,293.1499938964844,293.1499938964844,279.45001220703125,39746.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265792369842528,1.0,0.0,0.0,3.5712673664093018,3.571291446685791,8.5101663671594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3466796875,0.0,1474.7525634765625,1895.4371337890625,0.0,3649.7470703125,0.8918743133544922,1.0,0.0,3.0,1.0,0.0
17831520,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9578627943992616,0.4107492864131927,0.3693373799324035,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.8708503246307373,0.3149950206279754,0.2990058660507202,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9089561104774476,0.3567614555358886,0.2501541972160339,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8516347408294678,0.2940095961093902,0.279460072517395,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7487730979919434,0.1975852102041244,0.895237386226654,284.9071350097656,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4130249023437,284.9108581542969,1.0,0.4701413214206695,1.0,1.0,0.0,1.0,-2.5128543376922607,2.5128490924835205,5.078172307548812e-06,1.941550135612488,0.855367124080658,0.855367124080658,0.0,96.00796508789062,110.0,64980.67578125,0.0,1317.1412353515625,1.0,279.1576538085937,283.5054931640625,296.81158447265625,301.010986328125,293.1499938964844,293.1499938964844,279.45001220703125,39746.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265792369842528,1.0,0.0,0.0,3.5712673664093018,3.571291446685791,8.5101663671594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3466796875,0.0,1474.7525634765625,1895.4371337890625,0.0,3649.7470703125,0.8918743133544922,1.0,0.0,3.0,1.0,0.0
17831580,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9548931121826172,0.4142998158931732,0.3722720146179199,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.8684120774269104,0.3177598714828491,0.30148646235466,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9049280881881714,0.3584944903850555,0.2512290775775909,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8488672375679016,0.2960653603076935,0.2812881469726562,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.746337890625,0.198923259973526,0.9009664058685304,285.0467529296875,284.95001220703125,297.415771484375,293.8103942871094,297.41436767578125,297.415771484375,285.0446472167969,1.0,0.4740937352180481,1.0,1.0,0.0,1.0,-2.529725790023804,2.5297205448150635,5.146336661709938e-06,1.954466700553894,0.9710129499435424,0.9710129499435424,0.0,98.3974838256836,110.0,64950.83984375,0.0,1348.6162109375,1.0,279.4308776855469,283.63677978515625,296.7827453613281,300.879150390625,293.1499938964844,293.1499938964844,279.45001220703125,32504.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195521473884584,1.0,0.0,0.0,3.6928422451019287,3.692866086959839,9.099443332161172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.3154296875,0.0,1554.8983154296875,1895.4371337890625,0.0,3585.02490234375,0.9129501581192015,1.0,0.0,3.0,1.0,0.0
17831640,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9544419646263124,0.4154378175735473,0.3733620941638946,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.86805260181427,0.3186828196048736,0.3023920655250549,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9041324853897096,0.359071135520935,0.2516646981239319,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8483747243881226,0.2967535555362701,0.2819721698760986,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7459045648574829,0.1993785500526428,0.9031342267990112,285.03662109375,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4166564941406,285.0350952148437,1.0,0.4754230380058288,1.0,1.0,0.0,1.0,-2.536073684692383,2.5360684394836426,5.172162218514131e-06,1.9593569040298464,0.979354977607727,0.979354977607727,0.0,99.08650970458984,113.0,65194.0,0.0,1359.6492919921875,1.0,279.44244384765625,283.6240539550781,296.79998779296875,300.92999267578125,293.1499938964844,293.1499938964844,279.1499938964844,32453.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919641137123108,1.0,0.0,0.0,3.728330135345459,3.728354215621948,9.275173056266794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.6904296875,0.0,1594.970947265625,1895.4371337890625,0.0,3585.845947265625,0.920408308506012,1.0,0.0,3.0,1.0,0.0
17831700,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9526890516281128,0.4172037243843078,0.3752994239330292,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.8667198419570923,0.3202743828296661,0.3041063845157623,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9018747210502625,0.3598732650279999,0.2524237632751465,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8468145728111267,0.2978838980197906,0.2832450270652771,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.744547963142395,0.2001193910837173,0.9071999192237854,284.8975524902344,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4139099121094,284.8910217285156,1.0,0.4780683219432831,1.0,1.0,0.0,1.0,-2.547792196273804,2.5477869510650635,5.220091225055512e-06,1.968424916267395,0.8945332765579224,0.8945332765579224,0.0,100.65192413330078,113.0,66408.53125,0.0,1381.421142578125,1.0,279.1955261230469,283.4591979980469,296.86505126953125,301.1878356933594,293.1499938964844,293.1499938964844,279.1499938964844,35849.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263365864753724,1.0,0.0,0.0,3.730520009994507,3.730544805526733,9.286072213399166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.3291015625,0.0,1623.460693359375,1895.4371337890625,0.0,3647.517333984375,0.9213123917579652,1.0,0.0,3.0,1.0,0.0
17831760,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9479926824569702,0.4186581373214721,0.3767458796501159,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.8631091713905334,0.3216471076011657,0.3055481314659118,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8971307277679443,0.3604020476341247,0.2529115974903106,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8431243896484375,0.2987950444221496,0.2842554748058319,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7413384914398193,0.2006827145814895,0.9104068875312804,284.8854064941406,284.95001220703125,297.4962463378906,293.8388977050781,297.48406982421875,297.407958984375,284.8720703125,1.0,0.4804986715316772,0.8881082534790039,0.8881082534790039,0.2000000029802322,1.0,-2.556896209716797,2.220839738845825,0.3360563814640045,1.6409542560577393,0.8677919507026672,0.8677919507026672,0.0,102.77989959716795,116.0,64604.02734375,0.0,1400.9669189453125,1.0,279.1569519042969,283.4045104980469,296.86456298828125,301.1276550292969,293.1499938964844,293.1499938964844,279.45001220703125,38110.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286478161811828,1.0,0.0,0.0,3.66083025932312,3.660854816436768,8.942367344388913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.7099609375,0.0,1561.089111328125,1895.4371337890625,0.0,3668.74072265625,0.9088532328605652,1.0,0.0,3.0,1.0,0.0
17831820,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.9395817518234252,0.42165207862854,0.3795627057552337,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.8568178415298462,0.3243392705917358,0.3082576692104339,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8886271119117737,0.3614138960838318,0.2537461221218109,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.8366021513938904,0.3005324006080627,0.2860757708549499,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.7355740666389465,0.201694443821907,0.9158311486244202,284.8191223144531,284.95001220703125,297.5625305175781,293.86212158203125,297.4794921875,297.39697265625,284.8212280273437,1.0,0.4849601089954376,0.6643247008323669,0.6643247008323669,0.6000000238418579,1.0,-2.573253631591797,1.2781972885131836,1.2950564622879028,0.6968181729316711,0.760389506816864,0.760389506816864,0.0,106.77559661865234,119.0,54864.1015625,0.0,1436.810302734375,1.0,279.44158935546875,283.3382568359375,296.74835205078125,300.4290466308594,293.1499938964844,293.1499938964844,279.75,45370.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904386818408966,1.0,0.0,0.0,3.355852127075196,3.355875015258789,7.514479989367828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.0498046875,0.0,1294.335205078125,1895.4371337890625,0.0,3444.4404296875,0.8456395268440247,1.0,0.0,3.0,1.0,0.0
17831880,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.9395817518234252,0.42165207862854,0.3795627057552337,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.8568178415298462,0.3243392705917358,0.3082576692104339,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8886271119117737,0.3614138960838318,0.2537461221218109,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.8366021513938904,0.3005324006080627,0.2860757708549499,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.7355740666389465,0.201694443821907,0.9158311486244202,284.8191223144531,284.95001220703125,297.5625305175781,293.86212158203125,297.4794921875,297.39697265625,284.8212280273437,1.0,0.4849601089954376,0.6643247008323669,0.6643247008323669,0.6000000238418579,1.0,-2.573253631591797,1.2781972885131836,1.2950564622879028,0.6968181729316711,0.760389506816864,0.760389506816864,0.0,106.77559661865234,119.0,54864.1015625,0.0,1436.810302734375,1.0,279.44158935546875,283.3382568359375,296.74835205078125,300.4290466308594,293.1499938964844,293.1499938964844,279.75,45370.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904386818408966,1.0,0.0,0.0,3.355852127075196,3.355875015258789,7.514479989367828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.0498046875,0.0,1294.335205078125,1895.4371337890625,0.0,3444.4404296875,0.8456395268440247,1.0,0.0,3.0,1.0,0.0
17831940,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9361447095870972,0.4255232810974121,0.382900595664978,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.8543669581413269,0.3275075554847717,0.3112013638019562,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8843587040901184,0.3630300164222717,0.2548172771930694,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8336510062217712,0.3026828169822693,0.2880769073963165,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7328490614891052,0.2029663622379303,0.9215875267982484,284.9125061035156,284.95001220703125,297.630126953125,293.8854675292969,297.4715881347656,297.3941955566406,284.9125366210937,1.0,0.4894664585590362,0.44054114818573,0.44054114818573,1.0,1.0,-2.5914008617401123,0.8430606126785278,1.7483402490615845,0.2578965723514557,0.7922731637954712,0.7922731637954712,0.0,109.66315460205078,122.0,50232.5390625,0.0,1474.25146484375,1.0,279.7382202148437,283.423828125,296.7104187011719,299.9861145019531,293.1499938964844,293.1499938964844,280.04998779296875,39493.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644169569015503,1.0,0.0,0.0,3.256898164749145,3.256919384002685,7.077855457282567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.72119140625,0.0,1161.5462646484375,1895.4371337890625,0.0,3070.435791015625,0.8207605481147766,1.0,0.0,3.0,1.0,0.0
17832000,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9361447095870972,0.4255232810974121,0.382900595664978,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.8543669581413269,0.3275075554847717,0.3112013638019562,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8843587040901184,0.3630300164222717,0.2548172771930694,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8336510062217712,0.3026828169822693,0.2880769073963165,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7328490614891052,0.2029663622379303,0.9215875267982484,284.9125061035156,284.95001220703125,297.630126953125,293.8854675292969,297.4715881347656,297.3941955566406,284.9125366210937,1.0,0.4894664585590362,0.44054114818573,0.44054114818573,1.0,1.0,-2.5914008617401123,0.8430606126785278,1.7483402490615845,0.2578965723514557,0.7922731637954712,0.7922731637954712,0.0,109.66315460205078,122.0,50232.5390625,0.0,1474.25146484375,1.0,279.7382202148437,283.423828125,296.7104187011719,299.9861145019531,293.1499938964844,293.1499938964844,280.04998779296875,39493.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644169569015503,1.0,0.0,0.0,3.256898164749145,3.256919384002685,7.077855457282567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.72119140625,0.0,1161.5462646484375,1895.4371337890625,0.0,3070.435791015625,0.8207605481147766,1.0,0.0,3.0,1.0,0.0
17832060,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9343422651290894,0.4299182593822479,0.3867672979831695,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267944335937,0.8531532287597656,0.3310766518115997,0.3145349323749542,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8814979195594788,0.3651108145713806,0.2562316060066223,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8318555951118469,0.30518838763237,0.2904219627380371,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7311472296714783,0.2045055925846099,0.9285139441490172,285.0267639160156,284.95001220703125,297.6986389160156,293.9089050292969,297.500732421875,297.3968200683594,285.0265808105469,1.0,0.4941249787807464,0.4752935171127319,0.4752935171127319,1.0,1.0,-2.612890720367432,0.9031205177307128,1.7097700834274292,0.3128367662429809,0.9011922478675842,0.9011922478675842,0.0,112.40162658691406,125.0,50236.18359375,0.0,1515.1158447265625,1.0,280.03826904296875,283.5486755371094,296.78765869140625,299.9516906738281,293.1499938964844,293.1499938964844,280.3500061035156,31861.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357632160186768,1.0,0.0,0.0,3.420213460922241,3.420234441757202,7.805481914147094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.23828125,0.0,1263.2176513671875,1895.4371337890625,0.0,2802.157958984375,0.8508242964744568,1.0,0.0,3.0,1.0,0.0
17832120,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9343422651290894,0.4299182593822479,0.3867672979831695,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267944335937,0.8531532287597656,0.3310766518115997,0.3145349323749542,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8814979195594788,0.3651108145713806,0.2562316060066223,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8318555951118469,0.30518838763237,0.2904219627380371,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7311472296714783,0.2045055925846099,0.9285139441490172,285.0267639160156,284.95001220703125,297.6986389160156,293.9089050292969,297.500732421875,297.3968200683594,285.0265808105469,1.0,0.4941249787807464,0.4752935171127319,0.4752935171127319,1.0,1.0,-2.612890720367432,0.9031205177307128,1.7097700834274292,0.3128367662429809,0.9011922478675842,0.9011922478675842,0.0,112.40162658691406,125.0,50236.18359375,0.0,1515.1158447265625,1.0,280.03826904296875,283.5486755371094,296.78765869140625,299.9516906738281,293.1499938964844,293.1499938964844,280.3500061035156,31861.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357632160186768,1.0,0.0,0.0,3.420213460922241,3.420234441757202,7.805481914147094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.23828125,0.0,1263.2176513671875,1895.4371337890625,0.0,2802.157958984375,0.8508242964744568,1.0,0.0,3.0,1.0,0.0
17832180,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.9335272908210754,0.4333953559398651,0.3898333609104156,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370849609375,0.8526901602745056,0.3339347541332245,0.317211240530014,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.8798560500144958,0.3668629825115204,0.2574314773082733,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.8309270143508911,0.3072221279144287,0.2923322021961212,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.7302597761154175,0.2057869434356689,0.9342931509017944,285.1370544433594,284.95001220703125,297.7505798339844,293.92645263671875,297.5275573730469,297.4005432128906,285.1363220214844,1.0,0.4977531433105469,0.5014351010322571,0.5014351010322571,1.0,1.0,-2.6304702758789062,0.9573638439178468,1.6731064319610596,0.3629363179206848,1.0,1.0,0.0,114.39683532714844,125.0,50490.15625,0.0,1547.885498046875,1.0,280.327880859375,283.6651916503906,296.8617858886719,300.0154113769531,293.1499938964844,293.1499938964844,280.3500061035156,29465.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266708850860596,1.0,0.0,0.0,3.615679025650024,3.61570143699646,8.723143309907755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.49609375,0.0,1446.8873291015625,1895.4371337890625,0.0,2717.477294921875,0.8926199674606323,1.0,0.0,3.0,1.0,0.0
17832240,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.9333838224411012,0.4345033764839172,0.3908872902393341,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1324462890625,0.8526340126991272,0.3348719477653503,0.3181302547454834,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.879425048828125,0.3674280643463135,0.257858008146286,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.830711305141449,0.3078858256340027,0.2929938435554504,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.7300503849983215,0.2062091678380966,0.9363183975219728,285.13238525390625,284.95001220703125,297.76776123046875,293.9322204589844,297.5365295410156,297.4015808105469,285.13153076171875,1.0,0.4989760816097259,0.5100458264350891,0.5100458264350891,1.0,1.0,-2.636582374572754,0.9743486642837524,1.662233829498291,0.3784966766834259,1.0,1.0,0.0,115.038330078125,128.0,50801.859375,0.0,1559.1448974609375,1.0,280.3413391113281,283.6588439941406,296.8995361328125,300.0989990234375,293.1499938964844,293.1499938964844,280.04998779296875,30198.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274650573730469,1.0,0.0,0.0,3.6614737510681152,3.661496877670288,8.945511353886104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.9150390625,0.0,1502.42333984375,1895.4371337890625,0.0,2724.86083984375,0.9033628702163696,1.0,0.0,3.0,1.0,0.0
17832300,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9322714805603028,0.4361971318721771,0.3927647173404693,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848022460937,0.851963996887207,0.3364733159542084,0.3198638260364532,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8779312968254089,0.3681910037994385,0.2585962116718292,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8297542929649353,0.3089497983455658,0.2942132651805877,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7291787266731262,0.2068691998720169,0.9400567412376404,284.9837341308594,284.95001220703125,297.8024597167969,293.9437866210937,297.552001953125,297.3990478515625,284.9717102050781,1.0,0.5014157295227051,0.5274220108985901,0.5274220108985901,1.0,1.0,-2.647770881652832,1.0065447092056274,1.6412261724472046,0.4081277847290039,0.9785322546958924,0.9785322546958924,0.0,116.53317260742188,128.0,52486.703125,0.0,1581.3167724609375,1.0,280.0962219238281,283.4767150878906,297.0027160644531,300.4188537597656,293.1499938964844,293.1499938964844,280.04998779296875,31696.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382665514945984,1.0,0.0,0.0,3.73346734046936,3.7334914207458496,9.300750321017404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.2802734375,0.0,1595.0924072265625,1895.4371337890625,0.0,2825.524169921875,0.9204955101013184,1.0,0.0,3.0,1.0,0.0
17832360,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9292919039726256,0.4373585283756256,0.3940339088439941,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8499952554702759,0.3377261757850647,0.3212378323078155,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8749797940254211,0.3685114979743957,0.2589880526065826,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8275715112686157,0.3096732497215271,0.2950888276100158,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7272226810455322,0.2072668075561523,0.94263756275177,284.9277038574219,284.95001220703125,297.8371887207031,293.955322265625,297.5605773925781,297.39141845703125,284.9268493652344,1.0,0.5037010908126831,0.52557373046875,0.52557373046875,1.0,1.0,-2.65557599067688,1.00896418094635,1.6466116905212402,0.4087806046009063,0.9399492144584656,0.9399492144584656,0.0,118.44358825683594,131.0,52754.01953125,0.0,1600.8975830078125,1.0,280.0567626953125,283.4266662597656,297.0209655761719,300.4436340332031,293.1499938964844,293.1499938964844,279.75,34402.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845647394657135,1.0,0.0,0.0,3.743788719177246,3.7438132762908936,9.352245911031788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.8583984375,0.0,1627.77490234375,1895.4371337890625,0.0,2894.521240234375,0.9246779084205629,1.0,0.0,3.0,1.0,0.0
17832420,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.9244517683982848,0.4387227296829223,0.3954483270645141,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81768798828125,0.84671950340271,0.3392091989517212,0.3228324055671692,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.870302677154541,0.3686828315258026,0.2592689096927643,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8240029215812683,0.3104243874549866,0.2959991693496704,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.7239749431610107,0.2075960636138916,0.9450213313102722,284.81817626953125,284.95001220703125,297.8843994140625,293.9708557128906,297.57049560546875,297.3794250488281,284.8257751464844,1.0,0.5065750479698181,0.5230600833892822,0.5230600833892822,1.0,1.0,-2.6634910106658936,1.0085128545761108,1.6549781560897827,0.4064880907535553,0.8241305351257324,0.8241305351257324,0.0,121.21859741210938,131.0,53235.18359375,0.0,1624.6798095703125,1.0,279.774658203125,283.3114318847656,297.0435791015625,300.5639343261719,293.1499938964844,293.1499938964844,279.75,42087.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568843603134155,1.0,0.0,0.0,3.58653211593628,3.5865566730499268,8.583072030887706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.9814453125,0.0,1508.4556884765625,1895.4371337890625,0.0,2999.787841796875,0.8942212462425232,1.0,0.0,3.0,1.0,0.0
17832480,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9222520589828492,0.4395805895328522,0.3960951566696167,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.8452116847038269,0.3399899005889892,0.3235355019569397,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.868145763874054,0.368877112865448,0.2593621909618377,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8223364353179932,0.3108438551425934,0.2963732779026031,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7224298119544983,0.2077773511409759,0.9458735585212708,284.8684997558594,284.95001220703125,297.9065856933594,293.97808837890625,297.5762634277344,297.3756408691406,284.873046875,1.0,0.5078470706939697,0.5218771696090698,0.5218771696090698,1.0,1.0,-2.666697263717652,1.0080586671829224,1.658638596534729,0.4052471816539764,0.8352867364883423,0.8352867364883423,0.0,122.49944305419922,134.0,53141.0546875,0.0,1635.0667724609375,1.0,279.7578125,283.3549194335937,297.0196838378906,300.4976806640625,293.1499938964844,293.1499938964844,280.04998779296875,40871.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574293851852417,1.0,0.0,0.0,3.527040958404541,3.527064561843872,8.300692115881247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.6962890625,0.0,1435.84619140625,1895.4371337890625,0.0,3004.8984375,0.8824215531349182,1.0,0.0,3.0,1.0,0.0
17832540,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9198319911956788,0.4436602592468261,0.3994700312614441,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.8435507416725159,0.3432883024215698,0.3264864683151245,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8648549318313599,0.3705521523952484,0.2603715658187866,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8200061321258545,0.3129381835460663,0.2982136011123657,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7200908660888672,0.2088950425386428,0.9505495429039,285.0060729980469,284.95001220703125,297.9756164550781,294.0003967285156,297.60284423828125,297.3780212402344,285.00567626953125,1.0,0.511972188949585,0.5181806087493896,0.5181806087493896,1.0,1.0,-2.6833336353302,1.0093677043914795,1.6739658117294312,0.402592271566391,0.9424343705177308,0.9424343705177308,0.0,125.43009185791016,137.0,52781.328125,0.0,1672.3287353515625,1.0,280.0415344238281,283.49176025390625,296.974853515625,300.3445739746094,293.1499938964844,293.1499938964844,279.75,33228.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476704359054565,1.0,0.0,0.0,3.6568171977996826,3.6568408012390137,8.922771712605027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.3818359375,0.0,1519.99365234375,1895.4371337890625,0.0,2913.456298828125,0.9049021005630492,1.0,0.0,3.0,1.0,0.0
17832600,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9198319911956788,0.4436602592468261,0.3994700312614441,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.8435507416725159,0.3432883024215698,0.3264864683151245,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8648549318313599,0.3705521523952484,0.2603715658187866,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8200061321258545,0.3129381835460663,0.2982136011123657,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7200908660888672,0.2088950425386428,0.9505495429039,285.0060729980469,284.95001220703125,297.9756164550781,294.0003967285156,297.60284423828125,297.3780212402344,285.00567626953125,1.0,0.511972188949585,0.5181806087493896,0.5181806087493896,1.0,1.0,-2.6833336353302,1.0093677043914795,1.6739658117294312,0.402592271566391,0.9424343705177308,0.9424343705177308,0.0,125.43009185791016,137.0,52781.328125,0.0,1672.3287353515625,1.0,280.0415344238281,283.49176025390625,296.974853515625,300.3445739746094,293.1499938964844,293.1499938964844,279.75,33228.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476704359054565,1.0,0.0,0.0,3.6568171977996826,3.6568408012390137,8.922771712605027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.3818359375,0.0,1519.99365234375,1895.4371337890625,0.0,2913.456298828125,0.9049021005630492,1.0,0.0,3.0,1.0,0.0
17832660,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9165767431259156,0.4465084075927734,0.4024198055267334,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8414735198020935,0.3460508584976196,0.3293676674365997,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8611139059066772,0.3715072870254516,0.2612826228141784,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8172579407691956,0.3145210146903991,0.2999807596206665,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.717409610748291,0.2096824944019317,0.9551579356193542,284.90576171875,284.95001220703125,298.04400634765625,294.0221252441406,297.6236572265625,297.3704528808594,284.90899658203125,1.0,0.5161024928092957,0.5172202587127686,0.5172202587127686,1.0,1.0,-2.6991028785705566,1.014406442642212,1.6846964359283447,0.4040584862232208,0.8531240224838257,0.8531240224838257,0.0,128.62831115722656,140.0,53604.359375,0.0,1709.947509765625,1.0,279.7575988769531,283.37371826171875,297.0465393066406,300.5336608886719,293.1499938964844,293.1499938964844,280.04998779296875,38829.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565618991851807,1.0,0.0,0.0,3.5406205654144287,3.54064416885376,8.364733048438211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.52685546875,0.0,1435.3885498046875,1895.4371337890625,0.0,2996.7646484375,0.883582592010498,1.0,0.0,3.0,1.0,0.0
17832720,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9165767431259156,0.4465084075927734,0.4024198055267334,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8414735198020935,0.3460508584976196,0.3293676674365997,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8611139059066772,0.3715072870254516,0.2612826228141784,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8172579407691956,0.3145210146903991,0.2999807596206665,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.717409610748291,0.2096824944019317,0.9551579356193542,284.90576171875,284.95001220703125,298.04400634765625,294.0221252441406,297.6236572265625,297.3704528808594,284.90899658203125,1.0,0.5161024928092957,0.5172202587127686,0.5172202587127686,1.0,1.0,-2.6991028785705566,1.014406442642212,1.6846964359283447,0.4040584862232208,0.8531240224838257,0.8531240224838257,0.0,128.62831115722656,140.0,53604.359375,0.0,1709.947509765625,1.0,279.7575988769531,283.37371826171875,297.0465393066406,300.5336608886719,293.1499938964844,293.1499938964844,280.04998779296875,38829.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565618991851807,1.0,0.0,0.0,3.5406205654144287,3.54064416885376,8.364733048438211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.52685546875,0.0,1435.3885498046875,1895.4371337890625,0.0,2996.7646484375,0.883582592010498,1.0,0.0,3.0,1.0,0.0
17832780,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9146280288696288,0.4504784345626831,0.4057523310184479,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.840262770652771,0.3494200110435486,0.3324339389801025,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8583552241325378,0.3732001483440399,0.2623518705368042,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8153079152107239,0.3166249096393585,0.3018784821033478,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7153913974761963,0.2108104974031448,0.960046410560608,285.0293273925781,284.95001220703125,298.11138916015625,294.043212890625,297.650634765625,297.3732604980469,285.0274353027344,1.0,0.5202062726020813,0.5162599086761475,0.5162599086761475,1.0,1.0,-2.716225862503052,1.020158290863037,1.696067452430725,0.405749499797821,0.9698291420936584,0.9698291420936584,0.0,131.4998779296875,143.0,53375.27734375,0.0,1748.475341796875,1.0,280.0426025390625,283.49627685546875,297.021728515625,300.4242553710937,293.1499938964844,293.1499938964844,279.75,32329.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483628034591675,1.0,0.0,0.0,3.696478843688965,3.696502685546875,9.117373451772436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.802734375,0.0,1557.683837890625,1895.4371337890625,0.0,2919.938720703125,0.9129355549812316,1.0,0.0,3.0,1.0,0.0
17832840,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9146280288696288,0.4504784345626831,0.4057523310184479,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.840262770652771,0.3494200110435486,0.3324339389801025,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8583552241325378,0.3732001483440399,0.2623518705368042,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8153079152107239,0.3166249096393585,0.3018784821033478,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7153913974761963,0.2108104974031448,0.960046410560608,285.0293273925781,284.95001220703125,298.11138916015625,294.043212890625,297.650634765625,297.3732604980469,285.0274353027344,1.0,0.5202062726020813,0.5162599086761475,0.5162599086761475,1.0,1.0,-2.716225862503052,1.020158290863037,1.696067452430725,0.405749499797821,0.9698291420936584,0.9698291420936584,0.0,131.4998779296875,143.0,53375.27734375,0.0,1748.475341796875,1.0,280.0426025390625,283.49627685546875,297.021728515625,300.4242553710937,293.1499938964844,293.1499938964844,279.75,32329.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483628034591675,1.0,0.0,0.0,3.696478843688965,3.696502685546875,9.117373451772436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.802734375,0.0,1557.683837890625,1895.4371337890625,0.0,2919.938720703125,0.9129355549812316,1.0,0.0,3.0,1.0,0.0
17832900,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.913647711277008,0.4519034624099731,0.4073944091796875,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.8396961092948914,0.3508583605289459,0.3340094685554504,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8570267558097839,0.3737227320671081,0.2629151344299316,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8143659830093384,0.3174461722373962,0.3028620779514313,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7144234776496887,0.2112286835908889,0.9626671671867372,284.8882141113281,284.95001220703125,298.1446228027344,294.0534362792969,297.6611633300781,297.37030029296875,284.8818054199219,1.0,0.5222977995872498,0.5157797336578369,0.5157797336578369,1.0,1.0,-2.7251055240631104,1.023141860961914,1.7019635438919067,0.406794399023056,0.8806501030921936,0.8806501030921936,0.0,132.97215270996094,143.0,54456.81640625,0.0,1768.5457763671875,1.0,279.7963562011719,283.33221435546875,297.0943908691406,300.6698913574219,293.1499938964844,293.1499938964844,279.75,36127.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558028340339661,1.0,0.0,0.0,3.691548109054565,3.691572427749634,9.093066068999178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.5927734375,0.0,1580.8507080078125,1895.4371337890625,0.0,2989.6484375,0.9125865697860718,1.0,0.0,3.0,1.0,0.0
17832960,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.911387026309967,0.453063815832138,0.4085254073143005,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.8382367491722107,0.3521094024181366,0.3352929949760437,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8547130823135376,0.3740091323852539,0.2632014453411102,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8125236630439758,0.3180802166461944,0.3035697340965271,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.712630569934845,0.2114973217248916,0.9643754959106444,284.9009704589844,284.95001220703125,298.1774597167969,294.0634765625,297.66973876953125,297.3645324707031,284.904296875,1.0,0.5242607593536377,0.51517653465271,0.51517653465271,1.0,1.0,-2.731257438659668,1.0247700214385986,1.7064874172210691,0.4071287214756012,0.868166983127594,0.868166983127594,0.0,134.79486083984375,146.0,54322.7578125,0.0,1786.26025390625,1.0,279.75714111328125,283.3517150878906,297.0950927734375,300.62896728515625,293.1499938964844,293.1499938964844,280.04998779296875,38418.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588259220123291,1.0,0.0,0.0,3.6090359687805176,3.609060049057007,8.691118864589953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.908203125,0.0,1505.9644775390625,1895.4371337890625,0.0,3017.993896484375,0.8980914354324341,1.0,0.0,3.0,1.0,0.0
17833020,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9093161821365356,0.4568406939506531,0.4116460978984833,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.8369551301002502,0.3554123342037201,0.3382803499698639,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8519119620323181,0.3755662441253662,0.2641602456569671,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8104197978973389,0.3200560808181762,0.3053334355354309,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7104046940803528,0.2125057429075241,0.968709111213684,285.03173828125,284.95001220703125,298.24188232421875,294.0828552246094,297.69500732421875,297.36669921875,285.0299987792969,1.0,0.5282266139984131,0.5139700770378113,0.5139700770378113,1.0,1.0,-2.747070550918579,1.0294734239578247,1.717597246170044,0.4084025919437408,0.9893462657928468,0.9893462657928468,0.0,137.76895141601562,149.0,54015.6796875,0.0,1824.126953125,1.0,280.0430908203125,283.482666015625,297.06427001953125,300.5092163085937,293.1499938964844,293.1499938964844,279.75,32430.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851193368434906,1.0,0.0,0.0,3.7560110092163086,3.756035327911377,9.413409998160204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.1669921875,0.0,1626.8536376953125,1895.4371337890625,0.0,2946.44921875,0.9264644980430604,1.0,0.0,3.0,1.0,0.0
17833080,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9093161821365356,0.4568406939506531,0.4116460978984833,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318908691406,0.8369551301002502,0.3554123342037201,0.3382803499698639,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8519119620323181,0.3755662441253662,0.2641602456569671,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8104197978973389,0.3200560808181762,0.3053334355354309,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7104046940803528,0.2125057429075241,0.968709111213684,285.03173828125,284.95001220703125,298.24188232421875,294.0828552246094,297.69500732421875,297.36669921875,285.0299987792969,1.0,0.5282266139984131,0.5139700770378113,0.5139700770378113,1.0,1.0,-2.747070550918579,1.0294734239578247,1.717597246170044,0.4084025919437408,0.9893462657928468,0.9893462657928468,0.0,137.76895141601562,149.0,54015.6796875,0.0,1824.126953125,1.0,280.0430908203125,283.482666015625,297.06427001953125,300.5092163085937,293.1499938964844,293.1499938964844,279.75,32430.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851193368434906,1.0,0.0,0.0,3.7560110092163086,3.756035327911377,9.413409998160204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.1669921875,0.0,1626.8536376953125,1895.4371337890625,0.0,2946.44921875,0.9264644980430604,1.0,0.0,3.0,1.0,0.0
