time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9062631130218506,0.4592367708683014,0.4142698347568512,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.8350384831428528,0.3580434620380401,0.3410952687263489,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8484417796134949,0.3762659728527069,0.2649407088756561,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8076257705688477,0.3213983476161957,0.3069264888763428,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7075384855270386,0.213080883026123,0.9725701212882996,284.8948669433594,284.95001220703125,298.3043518066406,294.10125732421875,297.7122497558594,297.35748291015625,284.8979797363281,1.0,0.5321357846260071,0.5127636790275574,0.5127636790275574,1.0,1.0,-2.7611069679260254,1.033378839492798,1.7277281284332275,0.4094218015670776,0.8810964822769165,0.8810964822769165,0.0,141.09658813476562,137.0,54999.8125,0.0,1861.3013916015625,1.0,279.7564697265625,283.3291320800781,297.1334533691406,300.7108459472656,293.1499938964844,293.1499938964844,280.04998779296875,38368.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617213368415833,1.0,0.0,0.0,3.6764285564422607,3.676453113555908,9.018733067023276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.45703125,0.0,1580.6220703125,1895.4371337890625,0.0,3045.14990234375,0.9128803610801696,1.0,0.0,3.0,1.0,0.0
17833200,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9062631130218506,0.4592367708683014,0.4142698347568512,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.8350384831428528,0.3580434620380401,0.3410952687263489,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8484417796134949,0.3762659728527069,0.2649407088756561,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8076257705688477,0.3213983476161957,0.3069264888763428,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7075384855270386,0.213080883026123,0.9725701212882996,284.8948669433594,284.95001220703125,298.3043518066406,294.10125732421875,297.7122497558594,297.35748291015625,284.8979797363281,1.0,0.5321357846260071,0.5127636790275574,0.5127636790275574,1.0,1.0,-2.7611069679260254,1.033378839492798,1.7277281284332275,0.4094218015670776,0.8810964822769165,0.8810964822769165,0.0,141.09658813476562,137.0,54999.8125,0.0,1861.3013916015625,1.0,279.7564697265625,283.3291320800781,297.1334533691406,300.7108459472656,293.1499938964844,293.1499938964844,280.04998779296875,38368.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617213368415833,1.0,0.0,0.0,3.6764285564422607,3.676453113555908,9.018733067023276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.45703125,0.0,1580.6220703125,1895.4371337890625,0.0,3045.14990234375,0.9128803610801696,1.0,0.0,3.0,1.0,0.0
17833260,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9152163863182068,0.462891936302185,0.4170256853103637,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.8423727750778198,0.3613332211971283,0.3438118994235992,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8546701669692993,0.3777655959129333,0.2656663060188293,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8141490817070007,0.3233036696910858,0.3083668649196625,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7130666375160217,0.2140091508626938,0.9753469824790956,285.0321655273437,284.95001220703125,298.3645324707031,294.1185607910156,297.7358703613281,297.35992431640625,285.0306396484375,1.0,0.5313685536384583,0.5115677118301392,0.5115677118301392,1.0,1.0,-2.7736198902130127,1.036645531654358,1.7369743585586548,0.4099999666213989,1.0,1.0,0.0,137.99142456054688,125.0,54563.1015625,0.0,1866.029052734375,1.0,280.0434875488281,283.46905517578125,297.0992736816406,300.5809631347656,293.1499938964844,293.1499938964844,279.75,32735.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539407253265381,1.0,0.0,0.0,3.809144735336304,3.809169769287109,9.68162453318655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.9267578125,0.0,1692.0506591796875,1895.4371337890625,0.0,2972.193359375,0.938685178756714,1.0,0.0,3.0,1.0,0.0
17833320,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9152163863182068,0.462891936302185,0.4170256853103637,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.8423727750778198,0.3613332211971283,0.3438118994235992,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8546701669692993,0.3777655959129333,0.2656663060188293,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8141490817070007,0.3233036696910858,0.3083668649196625,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7130666375160217,0.2140091508626938,0.9753469824790956,285.0321655273437,284.95001220703125,298.3645324707031,294.1185607910156,297.7358703613281,297.35992431640625,285.0306396484375,1.0,0.5313685536384583,0.5115677118301392,0.5115677118301392,1.0,1.0,-2.7736198902130127,1.036645531654358,1.7369743585586548,0.4099999666213989,1.0,1.0,0.0,137.99142456054688,125.0,54563.1015625,0.0,1866.029052734375,1.0,280.0434875488281,283.46905517578125,297.0992736816406,300.5809631347656,293.1499938964844,293.1499938964844,279.75,32735.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539407253265381,1.0,0.0,0.0,3.809144735336304,3.809169769287109,9.68162453318655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.9267578125,0.0,1692.0506591796875,1895.4371337890625,0.0,2972.193359375,0.938685178756714,1.0,0.0,3.0,1.0,0.0
17833380,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9319506883621216,0.4652024805545807,0.4192023575305938,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.8556476831436157,0.3639982342720032,0.3462637960910797,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8669945001602173,0.3784708380699157,0.2661570310592651,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8258423805236816,0.3246325552463531,0.309549868106842,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7230589985847473,0.2145686745643615,0.9772377014160156,284.89068603515625,284.95001220703125,298.4220886230469,294.1346740722656,297.75146484375,297.3513488769531,284.8930969238281,1.0,0.5282102227210999,0.510371744632721,0.510371744632721,1.0,1.0,-2.783475160598755,1.038747787475586,1.7447274923324585,0.4101799130439758,0.8910903930664062,0.8910903930664062,0.0,131.3609161376953,113.0,55511.59765625,0.0,1849.8974609375,1.0,279.75701904296875,283.31103515625,297.1643981933594,300.7757568359375,293.1499938964844,293.1499938964844,280.04998779296875,38358.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640305399894714,1.0,0.0,0.0,3.7305426597595215,3.730567932128906,9.286184194934322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.66064453125,0.0,1642.669189453125,1895.4371337890625,0.0,3066.811279296875,0.9249299168586732,1.0,0.0,3.0,1.0,0.0
17833440,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9319506883621216,0.4652024805545807,0.4192023575305938,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.8556476831436157,0.3639982342720032,0.3462637960910797,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8669945001602173,0.3784708380699157,0.2661570310592651,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8258423805236816,0.3246325552463531,0.309549868106842,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7230589985847473,0.2145686745643615,0.9772377014160156,284.89068603515625,284.95001220703125,298.4220886230469,294.1346740722656,297.75146484375,297.3513488769531,284.8930969238281,1.0,0.5282102227210999,0.510371744632721,0.510371744632721,1.0,1.0,-2.783475160598755,1.038747787475586,1.7447274923324585,0.4101799130439758,0.8910903930664062,0.8910903930664062,0.0,131.3609161376953,113.0,55511.59765625,0.0,1849.8974609375,1.0,279.75701904296875,283.31103515625,297.1643981933594,300.7757568359375,293.1499938964844,293.1499938964844,280.04998779296875,38358.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640305399894714,1.0,0.0,0.0,3.7305426597595215,3.730567932128906,9.286184194934322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.66064453125,0.0,1642.669189453125,1895.4371337890625,0.0,3066.811279296875,0.9249299168586732,1.0,0.0,3.0,1.0,0.0
17833500,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9427375197410583,0.4668823778629303,0.4202040135860443,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02813720703125,0.8643670678138733,0.3655828237533569,0.3473935127258301,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8752307891845703,0.3791258335113525,0.266316145658493,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8333439826965332,0.325508564710617,0.3100357353687286,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7293528914451599,0.21497642993927,0.977718472480774,285.028564453125,284.95001220703125,298.4497985839844,294.14227294921875,297.7616882324219,297.3515625,285.0339050292969,1.0,0.5259761810302734,0.5097737908363342,0.5097737908363342,1.0,1.0,-2.7873847484588623,1.0393732786178589,1.7480114698410034,0.4099631011486053,0.9850822687149048,0.9850822687149048,0.0,127.1770477294922,113.0,54742.0546875,0.0,1836.084716796875,1.0,280.00408935546875,283.4627685546875,297.11297607421875,300.5708923339844,293.1499938964844,293.1499938964844,280.04998779296875,34138.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579259514808655,1.0,0.0,0.0,3.773198127746582,3.7732229232788086,9.499756856712338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.708984375,0.0,1660.2030029296875,1895.4371337890625,0.0,3009.554443359375,0.9334210157394408,1.0,0.0,3.0,1.0,0.0
17833560,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9562832117080688,0.4688240885734558,0.4216946065425873,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.8758187294006348,0.3673737049102783,0.3488143980503082,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8862398862838745,0.3800248205661773,0.2667393088340759,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8432254195213318,0.3265749216079712,0.3107794225215912,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7376101016998291,0.2155332565307617,0.9790135025978088,285.0336608886719,284.95001220703125,298.4767150878906,294.1495361328125,297.7735290527344,297.3548278808594,285.0328063964844,1.0,0.5235880017280579,0.509199321269989,0.509199321269989,1.0,1.0,-2.793839931488037,1.0411001443862915,1.7527399063110352,0.4103013277053833,1.0,1.0,0.0,122.22605895996094,101.0,54943.75390625,0.0,1822.503662109375,1.0,280.0435485839844,283.4599304199219,297.1284484863281,300.63623046875,293.1499938964844,293.1499938964844,279.75,33263.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855940043926239,1.0,0.0,0.0,3.844780206680298,3.8448054790496826,9.863618970484822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.3642578125,0.0,1739.2930908203125,1895.4371337890625,0.0,2990.9345703125,0.9470214247703552,1.0,0.0,3.0,1.0,0.0
17833620,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9766420125961304,0.4705823957920074,0.4234006106853485,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.8954130411148071,0.3695012331008911,0.3507435321807861,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9049764275550842,0.3806548118591308,0.2671660482883453,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.860363781452179,0.3276577293872833,0.3117061555385589,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7518876194953918,0.2160274535417556,0.9804484844207764,284.876953125,284.95001220703125,298.5160827636719,294.159912109375,297.7843017578125,297.349365234375,284.8787536621094,1.0,0.5195609331130981,0.5083261132240295,0.5083261132240295,1.0,1.0,-2.801568031311035,1.0428245067596436,1.758743405342102,0.4105296432971954,0.901419758796692,0.901419758796692,0.0,114.55414581298828,101.0,55964.9375,0.0,1797.813720703125,1.0,279.7662353515625,283.28668212890625,297.1982116699219,300.8535461425781,293.1499938964844,293.1499938964844,279.75,38080.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650436997413635,1.0,0.0,0.0,3.7978131771087646,3.797838926315308,9.624106951378053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.1494140625,0.0,1720.1153564453125,1895.4371337890625,0.0,3076.315673828125,0.9389206171035768,1.0,0.0,3.0,1.0,0.0
17833680,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9825834035873412,0.4710888266563415,0.4237197339534759,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.9018756747245787,0.3701268434524536,0.3512231707572937,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9114630818367004,0.380795955657959,0.2671822607517242,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8661216497421265,0.3279514610767364,0.3118786811828613,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7566831111907959,0.2161421775817871,0.9805032014846802,284.890380859375,284.95001220703125,298.5281066894531,294.1629943847656,297.7872009277344,297.3470458984375,284.8927001953125,1.0,0.5181601047515869,0.5080503821372986,0.5080503821372986,1.0,1.0,-2.802820920944214,1.042870283126831,1.7599506378173828,0.4103420674800873,0.8995122313499451,0.8995122313499451,0.0,112.1726303100586,89.0,55911.73828125,0.0,1788.36181640625,1.0,279.7567138671875,283.2992858886719,297.1913452148437,300.82830810546875,293.1499938964844,293.1499938964844,279.45001220703125,38330.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656675815582275,1.0,0.0,0.0,3.769609689712525,3.769635200500488,9.481696565671882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.6015625,0.0,1688.36474609375,1895.4371337890625,0.0,3082.16845703125,0.933634638786316,1.0,0.0,3.0,1.0,0.0
17833740,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.473761647939682,0.4203933477401733,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.9297173619270324,0.372693121433258,0.3532696962356567,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9384295344352722,0.3813432157039642,0.267283022403717,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8891907930374146,0.3291135430335998,0.3126203417778015,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.775942862033844,0.2165393680334091,0.9807259440422058,284.8790283203125,284.95001220703125,298.5758972167969,294.175048828125,297.8000793457031,297.3406677246094,284.8786315917969,1.0,0.5113787055015564,0.5069014430046082,0.5069014430046082,1.0,1.0,-2.7954416275024414,1.0377423763275146,1.7576992511749268,0.4072564244270324,0.8235049247741699,0.8235049247741699,0.0,103.4180679321289,77.0,55872.29296875,0.0,1739.760986328125,1.0,279.4584655761719,283.26910400390625,297.1861572265625,300.8419189453125,293.1499938964844,293.1499938964844,279.75,41440.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870785653591156,1.0,0.0,0.0,3.504974842071533,3.5049984455108643,8.19715410216304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.142578125,0.0,1416.8145751953125,1895.4371337890625,0.0,3130.180419921875,0.8782033324241638,1.0,0.0,3.0,1.0,0.0
17833800,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.473761647939682,0.4203933477401733,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.9297173619270324,0.372693121433258,0.3532696962356567,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9384295344352722,0.3813432157039642,0.267283022403717,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8891907930374146,0.3291135430335998,0.3126203417778015,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.775942862033844,0.2165393680334091,0.9807259440422058,284.8790283203125,284.95001220703125,298.5758972167969,294.175048828125,297.8000793457031,297.3406677246094,284.8786315917969,1.0,0.5113787055015564,0.5069014430046082,0.5069014430046082,1.0,1.0,-2.7954416275024414,1.0377423763275146,1.7576992511749268,0.4072564244270324,0.8235049247741699,0.8235049247741699,0.0,103.4180679321289,77.0,55872.29296875,0.0,1739.760986328125,1.0,279.4584655761719,283.26910400390625,297.1861572265625,300.8419189453125,293.1499938964844,293.1499938964844,279.75,41440.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870785653591156,1.0,0.0,0.0,3.504974842071533,3.5049984455108643,8.19715410216304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.142578125,0.0,1416.8145751953125,1895.4371337890625,0.0,3130.180419921875,0.8782033324241638,1.0,0.0,3.0,1.0,0.0
17833860,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.4832147061824798,0.3888278007507324,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820251464844,0.960028886795044,0.3761229515075683,0.3560238480567932,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.966299295425415,0.3829281032085418,0.2680132985115051,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9154720306396484,0.3310409486293793,0.3139770925045013,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7975575923919678,0.2174966484308242,0.982938826084137,284.9819641113281,284.95001220703125,298.61981201171875,294.1855163574219,297.8383178710937,297.3773498535156,284.9808654785156,1.0,0.502632200717926,0.5058735609054565,0.5058735609054565,1.0,1.0,-2.7731387615203857,1.026566505432129,1.7465722560882568,0.4013676047325134,0.902492105960846,0.902492105960846,0.0,95.0456085205078,97.0,54798.24609375,0.0,1662.24658203125,1.0,279.7412109375,283.3910522460937,297.1448669433594,300.6571044921875,293.1499938964844,293.1499938964844,279.45001220703125,34560.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585089445114136,1.0,0.0,0.0,3.588716506958008,3.5887396335601807,8.593530083089718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.943359375,0.0,1455.4637451171875,1895.4371337890625,0.0,3015.021728515625,0.8903847336769104,1.0,0.0,3.0,1.0,0.0
17833920,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.4832147061824798,0.3888278007507324,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820251464844,0.960028886795044,0.3761229515075683,0.3560238480567932,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.966299295425415,0.3829281032085418,0.2680132985115051,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9154720306396484,0.3310409486293793,0.3139770925045013,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7975575923919678,0.2174966484308242,0.982938826084137,284.9819641113281,284.95001220703125,298.61981201171875,294.1855163574219,297.8383178710937,297.3773498535156,284.9808654785156,1.0,0.502632200717926,0.5058735609054565,0.5058735609054565,1.0,1.0,-2.7731387615203857,1.026566505432129,1.7465722560882568,0.4013676047325134,0.902492105960846,0.902492105960846,0.0,95.0456085205078,97.0,54798.24609375,0.0,1662.24658203125,1.0,279.7412109375,283.3910522460937,297.1448669433594,300.6571044921875,293.1499938964844,293.1499938964844,279.45001220703125,34560.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585089445114136,1.0,0.0,0.0,3.588716506958008,3.5887396335601807,8.593530083089718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.943359375,0.0,1455.4637451171875,1895.4371337890625,0.0,3015.021728515625,0.8903847336769104,1.0,0.0,3.0,1.0,0.0
17833980,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.4929934442043304,0.385769635438919,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.9652515053749084,0.3790348172187805,0.3588531017303467,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9696934819221495,0.383841872215271,0.2687434256076813,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.919894278049469,0.332507312297821,0.3154408931732178,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8007369041442871,0.218286782503128,0.9865866303443908,284.9189147949219,284.95001220703125,298.6595153808594,294.19439697265625,297.8736572265625,297.4112854003906,284.92041015625,1.0,0.5041599869728088,0.5048457384109497,0.5048457384109497,1.0,1.0,-2.779834747314453,1.0276381969451904,1.7521964311599731,0.4004836678504944,0.8327633142471313,0.8327633142471313,0.0,94.56491088867188,117.0,55288.125,0.0,1669.9169921875,1.0,279.45904541015625,283.31134033203125,297.2003173828125,300.79522705078125,293.1499938964844,293.1499938964844,279.75,38950.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634825348854065,1.0,0.0,0.0,3.4304733276367188,3.4304957389831543,7.852381713746581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.990234375,0.0,1323.12255859375,1895.4371337890625,0.0,3061.67041015625,0.8597252368927002,1.0,0.0,3.0,1.0,0.0
17834040,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9990000128746032,0.4929934442043304,0.385769635438919,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.9652515053749084,0.3790348172187805,0.3588531017303467,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9696934819221495,0.383841872215271,0.2687434256076813,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.919894278049469,0.332507312297821,0.3154408931732178,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8007369041442871,0.218286782503128,0.9865866303443908,284.9189147949219,284.95001220703125,298.6595153808594,294.19439697265625,297.8736572265625,297.4112854003906,284.92041015625,1.0,0.5041599869728088,0.5048457384109497,0.5048457384109497,1.0,1.0,-2.779834747314453,1.0276381969451904,1.7521964311599731,0.4004836678504944,0.8327633142471313,0.8327633142471313,0.0,94.56491088867188,117.0,55288.125,0.0,1669.9169921875,1.0,279.45904541015625,283.31134033203125,297.2003173828125,300.79522705078125,293.1499938964844,293.1499938964844,279.75,38950.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634825348854065,1.0,0.0,0.0,3.4304733276367188,3.4304957389831543,7.852381713746581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.990234375,0.0,1323.12255859375,1895.4371337890625,0.0,3061.67041015625,0.8597252368927002,1.0,0.0,3.0,1.0,0.0
17834100,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.496214747428894,0.3924763202667236,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.9609830379486084,0.38077113032341,0.3603918552398681,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.964694321155548,0.3846197724342346,0.2691949903964996,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.914763867855072,0.3334771394729614,0.3162794411182403,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7966640591621399,0.2188388854265213,0.9889270663261414,285.0378723144531,284.95001220703125,298.6776733398437,294.1981811523437,297.8849792480469,297.4187316894531,285.0414428710937,1.0,0.5076830387115479,0.5043317675590515,0.5043317675590515,1.0,1.0,-2.7940938472747803,1.032720923423767,1.7613729238510132,0.4022808969020843,0.9203743934631348,0.9203743934631348,0.0,96.62798309326172,117.0,54894.7890625,0.0,1700.9959716796875,1.0,279.6966857910156,283.43780517578125,297.1575012207031,300.61602783203125,293.1499938964844,293.1499938964844,279.75,33392.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568528294563293,1.0,0.0,0.0,3.5008676052093506,3.500889778137207,8.177954669008614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5107421875,0.0,1354.784912109375,1895.4371337890625,0.0,2999.492431640625,0.8721227645874023,1.0,0.0,3.0,1.0,0.0
17834160,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,0.4981022179126739,0.4028000235557556,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318298339844,0.9538702368736268,0.3826035559177398,0.3621999621391296,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9568743705749512,0.3855084180831909,0.2698750495910644,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.907133400440216,0.3345365226268768,0.3173607587814331,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7904579043388367,0.2194453626871109,0.9920759201049804,285.0317687988281,284.95001220703125,298.69464111328125,294.2015380859375,297.89111328125,297.4183654785156,285.0307312011719,1.0,0.5127394199371338,0.503924548625946,0.503924548625946,1.0,1.0,-2.8145651817321777,1.0405627489089966,1.7740024328231812,0.4054778814315796,0.945560097694397,0.945560097694397,0.0,99.8105697631836,137.0,55420.13671875,0.0,1747.184326171875,1.0,279.7414245605469,283.42254638671875,297.17926025390625,300.70391845703125,293.1499938964844,293.1499938964844,279.45001220703125,32049.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552807569503784,1.0,0.0,0.0,3.600109338760376,3.6001322269439697,8.648179345982498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.8583984375,0.0,1449.21044921875,1895.4371337890625,0.0,2984.754150390625,0.8911730051040649,1.0,0.0,3.0,1.0,0.0
17834220,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.4961852133274078,0.4346331655979156,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.9298523664474488,0.3854154646396637,0.3653721511363983,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9311444759368896,0.3862743377685547,0.2708269953727722,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8853435516357422,0.3358858823776245,0.3191421926021576,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7715350389480591,0.2200255841016769,0.9970056414604188,284.9295654296875,284.95001220703125,298.72491455078125,294.2069091796875,297.878662109375,297.38018798828125,284.93243408203125,1.0,0.5262771248817444,0.5031100511550903,0.5031100511550903,1.0,1.0,-2.865835666656494,1.060525894165039,1.805309772491455,0.4139527082443237,0.8720712661743164,0.8720712661743164,0.0,109.61994934082033,155.0,56962.64453125,0.0,1874.6053466796875,1.0,279.45782470703125,283.2920837402344,297.2460327148437,300.9357604980469,293.1499938964844,293.1499938964844,279.75,37032.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671633005142212,1.0,0.0,0.0,3.549381256103516,3.549404621124268,8.406178721998003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.31689453125,0.0,1431.591552734375,1895.4371337890625,0.0,3096.19970703125,0.8840928673744202,1.0,0.0,3.0,1.0,0.0
17834280,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.4961852133274078,0.4346331655979156,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.9298523664474488,0.3854154646396637,0.3653721511363983,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9311444759368896,0.3862743377685547,0.2708269953727722,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8853435516357422,0.3358858823776245,0.3191421926021576,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7715350389480591,0.2200255841016769,0.9970056414604188,284.9295654296875,284.95001220703125,298.72491455078125,294.2069091796875,297.878662109375,297.38018798828125,284.93243408203125,1.0,0.5262771248817444,0.5031100511550903,0.5031100511550903,1.0,1.0,-2.865835666656494,1.060525894165039,1.805309772491455,0.4139527082443237,0.8720712661743164,0.8720712661743164,0.0,109.61994934082033,155.0,56962.64453125,0.0,1874.6053466796875,1.0,279.45782470703125,283.2920837402344,297.2460327148437,300.9357604980469,293.1499938964844,293.1499938964844,279.75,37032.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671633005142212,1.0,0.0,0.0,3.549381256103516,3.549404621124268,8.406178721998003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.31689453125,0.0,1431.591552734375,1895.4371337890625,0.0,3096.19970703125,0.8840928673744202,1.0,0.0,3.0,1.0,0.0
17834340,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9718961119651794,0.4931043088436126,0.4444806575775146,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.034912109375,0.8912379145622253,0.3886431455612182,0.3689117729663849,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8907896876335144,0.3875775635242462,0.2720777690410614,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8508843183517456,0.3375680446624756,0.3212493360042572,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7419558763504028,0.2206174433231353,1.0025007724761963,285.0347900390625,284.95001220703125,298.75,294.2104187011719,297.8641357421875,297.34228515625,285.0320129394531,1.0,0.540465772151947,0.5022956132888794,0.5022956132888794,1.0,1.0,-2.891838312149048,1.0698537826538086,1.8219846487045288,0.4178355932235718,0.9886236786842346,0.9886236786842346,0.0,126.60537719726562,173.0,56932.890625,0.0,2000.6124267578125,1.0,279.74237060546875,283.3977966308594,297.2094421386719,300.8421325683594,293.1499938964844,293.1499938964844,279.45001220703125,31874.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634516000747681,1.0,0.0,0.0,3.725888252258301,3.72591233253479,9.263027322958806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.642578125,0.0,1587.741943359375,1895.4371337890625,0.0,3061.380126953125,0.9192639589309692,1.0,0.0,3.0,1.0,0.0
17834400,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9718961119651794,0.4931043088436126,0.4444806575775146,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.034912109375,0.8912379145622253,0.3886431455612182,0.3689117729663849,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8907896876335144,0.3875775635242462,0.2720777690410614,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8508843183517456,0.3375680446624756,0.3212493360042572,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7419558763504028,0.2206174433231353,1.0025007724761963,285.0347900390625,284.95001220703125,298.75,294.2104187011719,297.8641357421875,297.34228515625,285.0320129394531,1.0,0.540465772151947,0.5022956132888794,0.5022956132888794,1.0,1.0,-2.891838312149048,1.0698537826538086,1.8219846487045288,0.4178355932235718,0.9886236786842346,0.9886236786842346,0.0,126.60537719726562,173.0,56932.890625,0.0,2000.6124267578125,1.0,279.74237060546875,283.3977966308594,297.2094421386719,300.8421325683594,293.1499938964844,293.1499938964844,279.45001220703125,31874.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634516000747681,1.0,0.0,0.0,3.725888252258301,3.72591233253479,9.263027322958806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.642578125,0.0,1587.741943359375,1895.4371337890625,0.0,3061.380126953125,0.9192639589309692,1.0,0.0,3.0,1.0,0.0
17834460,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9327267408370972,0.4926836788654327,0.444519430398941,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8599520921707153,0.3909176290035248,0.3720405399799347,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8580983877182007,0.3877932429313659,0.2729901373386383,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8222576379776001,0.338394820690155,0.3229961693286896,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7169413566589355,0.2205736488103866,1.0065996646881104,284.893310546875,284.95001220703125,298.7719421386719,294.2138061523437,297.8565368652344,297.319580078125,284.89599609375,1.0,0.5538938045501709,0.5003182888031006,0.5003182888031006,1.0,1.0,-2.9045443534851074,1.0715610980987549,1.832983136177063,0.4170176982879638,0.8766047954559326,0.8766047954559326,0.0,145.59056091308594,191.0,57846.4609375,0.0,2115.141357421875,1.0,279.4566650390625,283.24200439453125,297.251708984375,301.01708984375,293.1499938964844,293.1499938964844,279.75,38236.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750174641609192,1.0,0.0,0.0,3.649810075759888,3.649834632873535,8.888609954738058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.9052734375,0.0,1549.690673828125,1895.4371337890625,0.0,3169.870361328125,0.906822383403778,1.0,0.0,3.0,1.0,0.0
17834520,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9327267408370972,0.4926836788654327,0.444519430398941,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931579589844,0.8599520921707153,0.3909176290035248,0.3720405399799347,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8580983877182007,0.3877932429313659,0.2729901373386383,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8222576379776001,0.338394820690155,0.3229961693286896,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7169413566589355,0.2205736488103866,1.0065996646881104,284.893310546875,284.95001220703125,298.7719421386719,294.2138061523437,297.8565368652344,297.319580078125,284.89599609375,1.0,0.5538938045501709,0.5003182888031006,0.5003182888031006,1.0,1.0,-2.9045443534851074,1.0715610980987549,1.832983136177063,0.4170176982879638,0.8766047954559326,0.8766047954559326,0.0,145.59056091308594,191.0,57846.4609375,0.0,2115.141357421875,1.0,279.4566650390625,283.24200439453125,297.251708984375,301.01708984375,293.1499938964844,293.1499938964844,279.75,38236.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750174641609192,1.0,0.0,0.0,3.649810075759888,3.649834632873535,8.888609954738058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.9052734375,0.0,1549.690673828125,1895.4371337890625,0.0,3169.870361328125,0.906822383403778,1.0,0.0,3.0,1.0,0.0
17834580,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.902990996837616,0.4947035610675812,0.446473479270935,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.8377455472946167,0.3938551843166351,0.3752737045288086,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.834736168384552,0.3888007998466491,0.2740063369274139,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7997882962226868,0.3397742807865143,0.3247945308685303,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6959265470504761,0.220869243144989,1.010591983795166,285.0195007324219,284.95001220703125,298.7929992675781,294.2189025878906,297.86065673828125,297.3160705566406,285.0179138183594,1.0,0.5670059323310852,0.4983409345149994,0.4983409345149994,1.0,1.0,-2.918952226638794,1.0738897323608398,1.845062613487244,0.4160215854644775,0.988204300403595,0.988204300403595,0.0,164.00064086914062,179.0,57384.5859375,0.0,2231.2978515625,1.0,279.7432861328125,283.37420654296875,297.20294189453125,300.8663330078125,293.1499938964844,293.1499938964844,279.45001220703125,32843.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679556846618652,1.0,0.0,0.0,3.779547929763794,3.779572725296021,9.531757996228408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.1748046875,0.0,1657.6744384765625,1895.4371337890625,0.0,3103.633056640625,0.932045578956604,1.0,0.0,3.0,1.0,0.0
17834640,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.902990996837616,0.4947035610675812,0.446473479270935,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.8377455472946167,0.3938551843166351,0.3752737045288086,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.834736168384552,0.3888007998466491,0.2740063369274139,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7997882962226868,0.3397742807865143,0.3247945308685303,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6959265470504761,0.220869243144989,1.010591983795166,285.0195007324219,284.95001220703125,298.7929992675781,294.2189025878906,297.86065673828125,297.3160705566406,285.0179138183594,1.0,0.5670059323310852,0.4983409345149994,0.4983409345149994,1.0,1.0,-2.918952226638794,1.0738897323608398,1.845062613487244,0.4160215854644775,0.988204300403595,0.988204300403595,0.0,164.00064086914062,179.0,57384.5859375,0.0,2231.2978515625,1.0,279.7432861328125,283.37420654296875,297.20294189453125,300.8663330078125,293.1499938964844,293.1499938964844,279.45001220703125,32843.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679556846618652,1.0,0.0,0.0,3.779547929763794,3.779572725296021,9.531757996228408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.1748046875,0.0,1657.6744384765625,1895.4371337890625,0.0,3103.633056640625,0.932045578956604,1.0,0.0,3.0,1.0,0.0
17834700,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.89803147315979,0.4952375590801239,0.4474326968193054,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8340295553207397,0.3950641453266144,0.3767617642879486,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8304271697998047,0.3890070915222168,0.2744321525096893,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7954614758491516,0.3402426838874817,0.3255626559257507,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6917684674263,0.2208860367536544,1.0119420289993286,284.8768615722656,284.95001220703125,298.80322265625,294.2220764160156,297.8602905273437,297.31085205078125,284.871337890625,1.0,0.5697547197341919,0.49735227227211,0.49735227227211,1.0,1.0,-2.924962282180786,1.0745195150375366,1.8504427671432493,0.4154236018657684,0.8941887617111206,0.8941887617111206,0.0,168.2467498779297,179.0,58429.23828125,0.0,2262.94482421875,1.0,279.4946594238281,283.2102966308594,297.2614440917969,301.0970458984375,293.1499938964844,293.1499938964844,279.45001220703125,36506.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748881816864014,1.0,0.0,0.0,3.768016815185547,3.768042087554932,9.47368505421764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.1708984375,0.0,1672.384033203125,1895.4371337890625,0.0,3168.658447265625,0.9300838112831116,1.0,0.0,3.0,1.0,0.0
17834760,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8959402441978455,0.4955407679080963,0.4477811753749847,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88970947265625,0.8328033685684204,0.396100252866745,0.3778340816497803,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8285530209541321,0.3890107870101928,0.2745119333267212,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7937236428260803,0.3405486047267914,0.3259508609771728,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6899042129516602,0.220782458782196,1.0119316577911377,284.88983154296875,284.95001220703125,298.8132629394531,294.2256164550781,297.8586120605469,297.3033142089844,284.8927307128906,1.0,0.5709366202354431,0.4966910779476166,0.4966910779476166,1.0,1.0,-2.9272243976593018,1.0741714239120483,1.853052854537964,0.4146048128604889,0.8783060312271118,0.8783060312271118,0.0,170.04757690429688,167.0,58180.4375,0.0,2275.903076171875,1.0,279.45660400390625,283.2299194335937,297.2528076171875,301.03790283203125,293.1499938964844,293.1499938964844,279.75,38750.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772839903831482,1.0,0.0,0.0,3.6821210384368896,3.6821460723876953,9.046684112945512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.4541015625,0.0,1589.959228515625,1895.4371337890625,0.0,3191.1220703125,0.9145103096961976,1.0,0.0,3.0,1.0,0.0
17834820,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.899107813835144,0.4974739253520965,0.4490116238594055,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242919921875,0.8361733555793762,0.39863982796669,0.3798850774765014,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8308380246162415,0.3899430632591247,0.2748794853687286,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7964757680892944,0.3417604565620422,0.3267857730388641,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6918193697929382,0.2210931479930877,1.0121891498565674,285.02423095703125,284.95001220703125,298.8296813964844,294.2324523925781,297.86395263671875,297.3036193847656,285.02252197265625,1.0,0.5705720782279968,0.49558025598526,0.49558025598526,1.0,1.0,-2.9329164028167725,1.0744414329528809,1.858474969863892,0.4134627878665924,0.9866362810134888,0.9866362810134888,0.0,168.55487060546875,167.0,57530.99609375,0.0,2278.46826171875,1.0,279.7375183105469,283.3724670410156,297.2043762207031,300.8676452636719,293.1499938964844,293.1499938964844,279.75,33081.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692833781242371,1.0,0.0,0.0,3.784337043762207,3.7843618392944336,9.5559289547964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.0576171875,0.0,1665.179931640625,1895.4371337890625,0.0,3116.08837890625,0.9335116147994996,1.0,0.0,3.0,1.0,0.0
17834880,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9004979729652405,0.4978448450565338,0.4493443071842193,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.8374685645103455,0.3991451263427734,0.3803363144397735,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8319260478019714,0.3901458382606506,0.2750039398670196,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.797680139541626,0.3420141637325287,0.3269976377487182,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6927977800369263,0.2211767882108688,1.0124046802520752,285.0180053710937,284.95001220703125,298.8327331542969,294.2338562011719,297.8650817871094,297.30389404296875,285.0163879394531,1.0,0.5702781677246094,0.4953686594963074,0.4953686594963074,1.0,1.0,-2.934522151947021,1.07470440864563,1.8598178625106807,0.4133568406105041,0.9900431632995604,0.9900431632995604,0.0,167.775390625,155.0,57593.02734375,0.0,2277.396484375,1.0,279.74346923828125,283.3662109375,297.2121276855469,300.888671875,293.1499938964844,293.1499938964844,279.45001220703125,33137.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691233992576599,1.0,0.0,0.0,3.8017382621765137,3.8017632961273193,9.64401237979473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.72265625,0.0,1686.319580078125,1895.4371337890625,0.0,3114.587646484375,0.9372597336769104,1.0,0.0,3.0,1.0,0.0
17834940,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9106717109680176,0.4987636506557464,0.4503041505813598,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.8468807339668274,0.4015385508537292,0.3825553059577942,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8398929238319397,0.3905225992202759,0.2752712070941925,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8064537048339844,0.3429292738437652,0.3278028666973114,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7000473141670227,0.2212621867656707,1.012201189994812,284.8896179199219,284.95001220703125,298.8515319824219,294.2435302734375,297.86444091796875,297.2939147949219,284.89239501953125,1.0,0.5670000314712524,0.4940462708473205,0.4940462708473205,1.0,1.0,-2.939396381378174,1.074198603630066,1.8651978969573968,0.4117741584777832,0.8801820874214172,0.8801820874214172,0.0,161.57440185546875,143.0,58348.78125,0.0,2254.907958984375,1.0,279.4562683105469,283.22418212890625,297.2669677734375,301.0614929199219,293.1499938964844,293.1499938964844,279.75,38902.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777317404747009,1.0,0.0,0.0,3.698155641555786,3.698180675506592,9.125647011387628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7001953125,0.0,1609.4139404296875,1895.4371337890625,0.0,3195.319580078125,0.9181591272354126,1.0,0.0,3.0,1.0,0.0
