time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9106717109680176,0.4987636506557464,0.4503041505813598,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894958496094,0.8468807339668274,0.4015385508537292,0.3825553059577942,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8398929238319397,0.3905225992202759,0.2752712070941925,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8064537048339844,0.3429292738437652,0.3278028666973114,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7000473141670227,0.2212621867656707,1.012201189994812,284.8896179199219,284.95001220703125,298.8515319824219,294.2435302734375,297.86444091796875,297.2939147949219,284.89239501953125,1.0,0.5670000314712524,0.4940462708473205,0.4940462708473205,1.0,1.0,-2.939396381378174,1.074198603630066,1.8651978969573968,0.4117741584777832,0.8801820874214172,0.8801820874214172,0.0,161.57440185546875,143.0,58348.78125,0.0,2254.907958984375,1.0,279.4562683105469,283.22418212890625,297.2669677734375,301.0614929199219,293.1499938964844,293.1499938964844,279.75,38902.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777317404747009,1.0,0.0,0.0,3.698155641555786,3.698180675506592,9.125647011387628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7001953125,0.0,1609.4139404296875,1895.4371337890625,0.0,3195.319580078125,0.9181591272354126,1.0,0.0,3.0,1.0,0.0
17835060,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.927997589111328,0.5010789036750793,0.4516368210315704,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.861401379108429,0.4047210812568664,0.3849258720874786,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8527482151985168,0.3917960822582245,0.2756696045398712,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8193265199661255,0.3445219099521637,0.3287093639373779,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7114323973655701,0.2218147069215774,1.01215398311615,285.01953125,284.95001220703125,298.86968994140625,294.2545166015625,297.8715209960937,297.2962646484375,285.0179443359375,1.0,0.562224805355072,0.492825835943222,0.492825835943222,1.0,1.0,-2.9453511238098145,1.074328899383545,1.8710222244262693,0.4103430807590484,0.9935051202774048,0.9935051202774048,0.0,152.5294189453125,131.0,57737.76171875,0.0,2219.954833984375,1.0,279.7435607910156,283.3631591796875,297.23077392578125,300.9154968261719,293.1499938964844,293.1499938964844,279.45001220703125,33210.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691807985305786,1.0,0.0,0.0,3.814510345458984,3.81453537940979,9.708918469186756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.6572265625,0.0,1702.2012939453125,1895.4371337890625,0.0,3115.126220703125,0.9402056336402892,1.0,0.0,3.0,1.0,0.0
17835120,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.927997589111328,0.5010789036750793,0.4516368210315704,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.861401379108429,0.4047210812568664,0.3849258720874786,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8527482151985168,0.3917960822582245,0.2756696045398712,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8193265199661255,0.3445219099521637,0.3287093639373779,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7114323973655701,0.2218147069215774,1.01215398311615,285.01953125,284.95001220703125,298.86968994140625,294.2545166015625,297.8715209960937,297.2962646484375,285.0179443359375,1.0,0.562224805355072,0.492825835943222,0.492825835943222,1.0,1.0,-2.9453511238098145,1.074328899383545,1.8710222244262693,0.4103430807590484,0.9935051202774048,0.9935051202774048,0.0,152.5294189453125,131.0,57737.76171875,0.0,2219.954833984375,1.0,279.7435607910156,283.3631591796875,297.23077392578125,300.9154968261719,293.1499938964844,293.1499938964844,279.45001220703125,33210.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691807985305786,1.0,0.0,0.0,3.814510345458984,3.81453537940979,9.708918469186756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.6572265625,0.0,1702.2012939453125,1895.4371337890625,0.0,3115.126220703125,0.9402056336402892,1.0,0.0,3.0,1.0,0.0
17835180,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9487432837486268,0.5019369721412659,0.4524203836917877,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.87940514087677,0.4072008430957794,0.3870910108089447,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8688880801200867,0.392260730266571,0.2758980095386505,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8343350887298584,0.3455209136009216,0.3294565677642822,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7242647409439087,0.2220184355974197,1.0118248462677002,284.8898620605469,284.95001220703125,298.8872375488281,294.2667236328125,297.87115478515625,297.28741455078125,284.8926086425781,1.0,0.556618332862854,0.4916054010391235,0.4916054010391235,1.0,1.0,-2.949681043624878,1.073760986328125,1.875920057296753,0.4087565243244171,0.8835465908050537,0.8835465908050537,0.0,142.5316162109375,119.0,58520.91015625,0.0,2177.228759765625,1.0,279.4561767578125,283.2198486328125,297.2893981933594,301.0936584472656,293.1499938964844,293.1499938964844,279.75,38863.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776388168334961,1.0,0.0,0.0,3.713245630264282,3.713270664215088,9.200271051668096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.3232421875,0.0,1626.4710693359375,1895.4371337890625,0.0,3194.44873046875,0.921481192111969,1.0,0.0,3.0,1.0,0.0
17835240,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9487432837486268,0.5019369721412659,0.4524203836917877,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.87940514087677,0.4072008430957794,0.3870910108089447,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8688880801200867,0.392260730266571,0.2758980095386505,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8343350887298584,0.3455209136009216,0.3294565677642822,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7242647409439087,0.2220184355974197,1.0118248462677002,284.8898620605469,284.95001220703125,298.8872375488281,294.2667236328125,297.87115478515625,297.28741455078125,284.8926086425781,1.0,0.556618332862854,0.4916054010391235,0.4916054010391235,1.0,1.0,-2.949681043624878,1.073760986328125,1.875920057296753,0.4087565243244171,0.8835465908050537,0.8835465908050537,0.0,142.5316162109375,119.0,58520.91015625,0.0,2177.228759765625,1.0,279.4561767578125,283.2198486328125,297.2893981933594,301.0936584472656,293.1499938964844,293.1499938964844,279.75,38863.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776388168334961,1.0,0.0,0.0,3.713245630264282,3.713270664215088,9.200271051668096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.3232421875,0.0,1626.4710693359375,1895.4371337890625,0.0,3194.44873046875,0.921481192111969,1.0,0.0,3.0,1.0,0.0
17835300,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9601282477378844,0.5029340982437134,0.4527527987957001,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02362060546875,0.8899869918823242,0.4087306261062622,0.3881092071533203,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8784974813461304,0.3928180336952209,0.2759545445442199,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.843116044998169,0.3462587594985962,0.3297613263130188,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7314414978027344,0.2222673445940017,1.011375069618225,285.0238037109375,284.95001220703125,298.89581298828125,294.27325439453125,297.8738098144531,297.2875366210937,285.0278015136719,1.0,0.5535458326339722,0.4909951984882355,0.4909951984882355,1.0,1.0,-2.9511923789978027,1.0732148885726929,1.8779773712158203,0.4077183902263641,0.9746205806732178,0.9746205806732178,0.0,137.20664978027344,119.0,57712.68359375,0.0,2153.055419921875,1.0,279.7035217285156,283.3679504394531,297.23992919921875,300.8852844238281,293.1499938964844,293.1499938964844,279.75,34319.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712651133537292,1.0,0.0,0.0,3.7559759616851807,3.7560007572174072,9.413234920430114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.3173828125,0.0,1641.3575439453125,1895.4371337890625,0.0,3134.677978515625,0.9296666383743286,1.0,0.0,3.0,1.0,0.0
17835360,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.973204493522644,0.5041637420654297,0.4535946846008301,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.9029723405838012,0.4104442596435547,0.389438658952713,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8905572891235352,0.393587976694107,0.2762760519981384,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8541484475135803,0.3471673429012298,0.3303353488445282,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7403656244277954,0.2226516604423523,1.0117809772491455,285.0214233398437,284.95001220703125,298.9042358398437,294.28009033203125,297.8780822753906,297.290283203125,285.0199890136719,1.0,0.5505050420761108,0.4903948903083801,0.4903948903083801,1.0,1.0,-2.955363750457764,1.0737695693969729,1.8815943002700808,0.4072144031524658,0.9985944628715516,0.9985944628715516,0.0,131.3701629638672,107.0,57905.0859375,0.0,2130.847412109375,1.0,279.74346923828125,283.3609924316406,297.2561340332031,300.9505615234375,293.1499938964844,293.1499938964844,279.45001220703125,33229.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690717220306396,1.0,0.0,0.0,3.827677011489868,3.827702283859253,9.776059641808388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.5400390625,0.0,1718.23193359375,1895.4371337890625,0.0,3114.102783203125,0.9432886242866516,1.0,0.0,3.0,1.0,0.0
17835420,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9964635372161864,0.504903256893158,0.4542421102523803,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.9335998296737672,0.4129518866539001,0.3915936946868896,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9174185395240784,0.3940814435482025,0.2764964997768402,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8786476254463196,0.3481937944889068,0.3310702741146087,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7601726651191711,0.2229087203741073,1.0115058422088623,284.8893737792969,284.95001220703125,298.9207458496094,294.2944641113281,297.8775329589844,297.2818603515625,284.8920593261719,1.0,0.5441148281097412,0.4891943037509918,0.4891943037509918,1.0,1.0,-2.959558486938477,1.0731509923934937,1.886407494544983,0.4055790901184082,0.8876761794090271,0.8876761794090271,0.0,120.19871520996094,95.0,58724.2578125,0.0,2081.681884765625,1.0,279.4560852050781,283.21502685546875,297.3171691894531,301.1334533691406,293.1499938964844,293.1499938964844,279.75,38792.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775199055671692,1.0,0.0,0.0,3.7308082580566406,3.730833768844605,9.2875075097254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.0322265625,0.0,1646.3028564453125,1895.4371337890625,0.0,3193.333740234375,0.9253223538398744,1.0,0.0,3.0,1.0,0.0
17835480,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9964635372161864,0.504903256893158,0.4542421102523803,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.9335998296737672,0.4129518866539001,0.3915936946868896,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9174185395240784,0.3940814435482025,0.2764964997768402,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8786476254463196,0.3481937944889068,0.3310702741146087,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7601726651191711,0.2229087203741073,1.0115058422088623,284.8893737792969,284.95001220703125,298.9207458496094,294.2944641113281,297.8775329589844,297.2818603515625,284.8920593261719,1.0,0.5441148281097412,0.4891943037509918,0.4891943037509918,1.0,1.0,-2.959558486938477,1.0731509923934937,1.886407494544983,0.4055790901184082,0.8876761794090271,0.8876761794090271,0.0,120.19871520996094,95.0,58724.2578125,0.0,2081.681884765625,1.0,279.4560852050781,283.21502685546875,297.3171691894531,301.1334533691406,293.1499938964844,293.1499938964844,279.75,38792.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775199055671692,1.0,0.0,0.0,3.7308082580566406,3.730833768844605,9.2875075097254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.0322265625,0.0,1646.3028564453125,1895.4371337890625,0.0,3193.333740234375,0.9253223538398744,1.0,0.0,3.0,1.0,0.0
17835540,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.5099483728408813,0.4328571856021881,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.9580706357955932,0.4160806834697723,0.3940407931804657,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9406921863555908,0.3952818810939789,0.2769432961940765,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8987277746200562,0.3497257232666015,0.3320468664169311,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7765281200408936,0.2234635800123214,1.0120491981506348,284.99957275390625,284.95001220703125,298.93682861328125,294.3097839355469,297.8906555175781,297.2960205078125,284.99725341796875,1.0,0.535890519618988,0.4879937171936035,0.4879937171936035,1.0,1.0,-2.9374027252197266,1.061767578125,1.8756351470947263,0.3989385664463043,0.9839525818824768,0.9839525818824768,0.0,111.86478424072266,98.0,57652.31640625,0.0,2003.6339111328125,1.0,279.7431640625,283.34185791015625,297.2834167480469,300.9744873046875,293.1499938964844,293.1499938964844,279.45001220703125,33744.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685945272445679,1.0,0.0,0.0,3.830986499786377,3.8310117721557617,9.792971695787855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.509765625,0.0,1726.2918701171875,1895.4371337890625,0.0,3109.62646484375,0.9442725777626038,1.0,0.0,3.0,1.0,0.0
17835600,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.5099483728408813,0.4328571856021881,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.9580706357955932,0.4160806834697723,0.3940407931804657,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9406921863555908,0.3952818810939789,0.2769432961940765,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8987277746200562,0.3497257232666015,0.3320468664169311,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7765281200408936,0.2234635800123214,1.0120491981506348,284.99957275390625,284.95001220703125,298.93682861328125,294.3097839355469,297.8906555175781,297.2960205078125,284.99725341796875,1.0,0.535890519618988,0.4879937171936035,0.4879937171936035,1.0,1.0,-2.9374027252197266,1.061767578125,1.8756351470947263,0.3989385664463043,0.9839525818824768,0.9839525818824768,0.0,111.86478424072266,98.0,57652.31640625,0.0,2003.6339111328125,1.0,279.7431640625,283.34185791015625,297.2834167480469,300.9744873046875,293.1499938964844,293.1499938964844,279.45001220703125,33744.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685945272445679,1.0,0.0,0.0,3.830986499786377,3.8310117721557617,9.792971695787855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.509765625,0.0,1726.2918701171875,1895.4371337890625,0.0,3109.62646484375,0.9442725777626038,1.0,0.0,3.0,1.0,0.0
17835660,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.5173928737640381,0.4165809750556946,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.9723970293998718,0.4184543192386627,0.3963252305984497,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9545862674713136,0.3956288993358612,0.2772479951381683,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9118914604187012,0.3506205081939697,0.3329171240329742,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7869390249252319,0.2236710339784622,1.0127544403076172,284.8793334960937,284.95001220703125,298.9525451660156,294.3259582519531,297.9099426269531,297.3194885253906,284.8821105957031,1.0,0.5315450429916382,0.4870506823062897,0.4870506823062897,1.0,1.0,-2.924610614776612,1.054687738418579,1.8699229955673216,0.3946668207645416,0.867802619934082,0.867802619934082,0.0,107.2715301513672,118.0,57954.9609375,0.0,1958.285888671875,1.0,279.4568786621094,283.2131042480469,297.3367919921875,301.1118469238281,293.1499938964844,293.1499938964844,279.75,39810.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746533989906311,1.0,0.0,0.0,3.683992147445679,3.684017181396485,9.055880809683005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.017578125,0.0,1600.093505859375,1895.4371337890625,0.0,3166.45654296875,0.915801167488098,1.0,0.0,3.0,1.0,0.0
17835720,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.5173928737640381,0.4165809750556946,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.9723970293998718,0.4184543192386627,0.3963252305984497,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9545862674713136,0.3956288993358612,0.2772479951381683,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9118914604187012,0.3506205081939697,0.3329171240329742,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7869390249252319,0.2236710339784622,1.0127544403076172,284.8793334960937,284.95001220703125,298.9525451660156,294.3259582519531,297.9099426269531,297.3194885253906,284.8821105957031,1.0,0.5315450429916382,0.4870506823062897,0.4870506823062897,1.0,1.0,-2.924610614776612,1.054687738418579,1.8699229955673216,0.3946668207645416,0.867802619934082,0.867802619934082,0.0,107.2715301513672,118.0,57954.9609375,0.0,1958.285888671875,1.0,279.4568786621094,283.2131042480469,297.3367919921875,301.1118469238281,293.1499938964844,293.1499938964844,279.75,39810.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746533989906311,1.0,0.0,0.0,3.683992147445679,3.684017181396485,9.055880809683005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.017578125,0.0,1600.093505859375,1895.4371337890625,0.0,3166.45654296875,0.915801167488098,1.0,0.0,3.0,1.0,0.0
17835780,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.5236112475395203,0.423013836145401,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.9698548316955566,0.4217240810394287,0.399189293384552,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9502057433128356,0.3969624638557434,0.2779974043369293,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9081252813339232,0.3522666692733764,0.3342927694320678,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7835600972175598,0.2244101464748382,1.015547275543213,285.02410888671875,284.95001220703125,298.9678955078125,294.34283447265625,297.9291687011719,297.3418884277344,285.0235595703125,1.0,0.5359410643577576,0.4861076474189758,0.4861076474189758,1.0,1.0,-2.9416542053222656,1.0598492622375488,1.8818049430847168,0.3953590393066406,0.988552451133728,0.988552451133728,0.0,109.49443817138672,138.0,57517.58984375,0.0,1997.6845703125,1.0,279.743408203125,283.3641357421875,297.3113708496094,300.9742431640625,293.1499938964844,293.1499938964844,279.45001220703125,33239.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643674850463867,1.0,0.0,0.0,3.7976245880126953,3.797649621963501,9.623151981941191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.8671875,0.0,1682.20068359375,1895.4371337890625,0.0,3069.97216796875,0.936480700969696,1.0,0.0,3.0,1.0,0.0
17835840,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.5236112475395203,0.423013836145401,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02410888671875,0.9698548316955566,0.4217240810394287,0.399189293384552,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9502057433128356,0.3969624638557434,0.2779974043369293,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9081252813339232,0.3522666692733764,0.3342927694320678,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7835600972175598,0.2244101464748382,1.015547275543213,285.02410888671875,284.95001220703125,298.9678955078125,294.34283447265625,297.9291687011719,297.3418884277344,285.0235595703125,1.0,0.5359410643577576,0.4861076474189758,0.4861076474189758,1.0,1.0,-2.9416542053222656,1.0598492622375488,1.8818049430847168,0.3953590393066406,0.988552451133728,0.988552451133728,0.0,109.49443817138672,138.0,57517.58984375,0.0,1997.6845703125,1.0,279.743408203125,283.3641357421875,297.3113708496094,300.9742431640625,293.1499938964844,293.1499938964844,279.45001220703125,33239.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643674850463867,1.0,0.0,0.0,3.7976245880126953,3.797649621963501,9.623151981941191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.8671875,0.0,1682.20068359375,1895.4371337890625,0.0,3069.97216796875,0.936480700969696,1.0,0.0,3.0,1.0,0.0
17835900,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.524200975894928,0.4329069256782532,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.9636855125427246,0.4230951964855194,0.4007768630981445,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9426559805870056,0.397339254617691,0.2784968018531799,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.901556432247162,0.352878600358963,0.3351356983184814,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7779505252838135,0.2246504127979278,1.0176324844360352,284.8941650390625,284.95001220703125,298.9754943847656,294.3515319824219,297.92852783203125,297.3367919921875,284.8898620605469,1.0,0.5405347347259521,0.4856361150741577,0.4856361150741577,1.0,1.0,-2.9595656394958496,1.0662267208099363,1.893338918685913,0.3975495994091034,0.9065450429916382,0.9065450429916382,0.0,112.68775939941406,138.0,58805.296875,0.0,2043.84521484375,1.0,279.4942321777344,283.2095642089844,297.38262939453125,301.2273254394531,293.1499938964844,293.1499938964844,279.45001220703125,36306.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708305954933167,1.0,0.0,0.0,3.791654348373413,3.791679859161377,9.592919241185882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.64453125,0.0,1698.9317626953125,1895.4371337890625,0.0,3130.601806640625,0.9355412125587464,1.0,0.0,3.0,1.0,0.0
17835960,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.5229485630989075,0.4470600187778473,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.9539234638214112,0.42426398396492,0.4020608067512512,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.931370198726654,0.3974937200546264,0.2787440121173858,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8921865820884705,0.3533112108707428,0.3357265591621399,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7698584198951721,0.2247294932603836,1.0189021825790403,284.9146423339844,284.95001220703125,298.9830017089844,294.3603820800781,297.9205322265625,297.3202819824219,284.9178771972656,1.0,0.5463110208511353,0.4850219488143921,0.4850219488143921,1.0,1.0,-2.9806482791900635,1.0736064910888672,1.9070417881011963,0.4000687897205353,0.9028727412223816,0.9028727412223816,0.0,117.1927261352539,156.0,58975.421875,0.0,2102.641845703125,1.0,279.4566345214844,283.2299499511719,297.38702392578125,301.2028503417969,293.1499938964844,293.1499938964844,279.75,37660.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735743165016174,1.0,0.0,0.0,3.732684135437012,3.7327091693878174,9.296848020312608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.7080078125,0.0,1639.8226318359375,1895.4371337890625,0.0,3156.336669921875,0.92525315284729,1.0,0.0,3.0,1.0,0.0
17836020,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.9914385080337524,0.5188818573951721,0.4680979549884796,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.9277016520500184,0.427225798368454,0.4050185978412628,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.90443354845047,0.3987136483192444,0.2796916663646698,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8694238066673279,0.3547996878623962,0.3373347818851471,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7505800127983093,0.2252323180437088,1.0226128101348877,285.07672119140625,284.95001220703125,298.9967041015625,294.3769836425781,297.9056091308594,297.2897644042969,285.07647705078125,1.0,0.5582389235496521,0.483891874551773,0.483891874551773,1.0,1.0,-3.0158424377441406,1.085540771484375,1.930301547050476,0.4048297703266144,1.0,1.0,0.0,128.9990692138672,156.0,58811.46484375,0.0,2225.454345703125,1.0,279.7412109375,283.3947448730469,297.3631896972656,301.1018981933594,293.1499938964844,293.1499938964844,279.75,33342.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677679300308228,1.0,0.0,0.0,3.847071886062622,3.847097396850586,9.8753810107155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.583984375,0.0,1742.7142333984375,1895.4371337890625,0.0,3101.871826171875,0.9475504755973816,1.0,0.0,3.0,1.0,0.0
17836080,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9887256026268004,0.5186194777488708,0.4678231179714203,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760192871094,0.9244735836982728,0.4274811744689941,0.4053246974945068,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9015423655509948,0.398820549249649,0.2798146903514862,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8667647838592529,0.3549282252788543,0.3375197052955627,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7483648657798767,0.2252711206674575,1.0230835676193235,285.07598876953125,284.95001220703125,298.9978942871094,294.3784484863281,297.9047546386719,297.2878723144531,285.075439453125,1.0,0.5592490434646606,0.4837936162948608,0.4837936162948608,1.0,1.0,-3.0168282985687256,1.0857608318328855,1.93106746673584,0.404612123966217,1.0,1.0,0.0,130.39157104492188,174.0,58843.1015625,0.0,2234.367919921875,1.0,279.7435913085937,283.3939819335937,297.3681945800781,301.1148986816406,293.1499938964844,293.1499938964844,279.45001220703125,33454.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679299354553223,1.0,0.0,0.0,3.852982521057129,3.8530080318450928,9.9057490388077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.662109375,0.0,1750.8330078125,1895.4371337890625,0.0,3103.3916015625,0.9489914774894714,1.0,0.0,3.0,1.0,0.0
17836140,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9521530866622924,0.5158196687698364,0.4655724763870239,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8899097442626953,0.4296610057353973,0.4084286093711853,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8684860467910767,0.3990424871444702,0.2807742953300476,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8370320200920105,0.3556686639785766,0.3392268121242523,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7233597636222839,0.2251646369695663,1.026992678642273,284.90753173828125,284.95001220703125,299.0126037597656,294.3969421386719,297.8945007324219,297.2653503417969,284.90899658203125,1.0,0.5716261267662048,0.4825652837753296,0.4825652837753296,1.0,1.0,-3.026973009109497,1.0873290300369265,1.9396440982818604,0.4042472243309021,0.929339587688446,0.929339587688446,0.0,148.81748962402344,192.0,60187.78125,0.0,2346.742919921875,1.0,279.4556579589844,283.20672607421875,297.4332275390625,301.3377685546875,293.1499938964844,293.1499938964844,279.1499938964844,37033.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789811730384827,1.0,0.0,0.0,3.833433866500856,3.833459854125977,9.805488616621003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.4287109375,0.0,1755.108642578125,1895.4371337890625,0.0,3207.03173828125,0.9469099044799804,1.0,0.0,3.0,1.0,0.0
17836200,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9521530866622924,0.5158196687698364,0.4655724763870239,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8899097442626953,0.4296610057353973,0.4084286093711853,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8684860467910767,0.3990424871444702,0.2807742953300476,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8370320200920105,0.3556686639785766,0.3392268121242523,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7233597636222839,0.2251646369695663,1.026992678642273,284.90753173828125,284.95001220703125,299.0126037597656,294.3969421386719,297.8945007324219,297.2653503417969,284.90899658203125,1.0,0.5716261267662048,0.4825652837753296,0.4825652837753296,1.0,1.0,-3.026973009109497,1.0873290300369265,1.9396440982818604,0.4042472243309021,0.929339587688446,0.929339587688446,0.0,148.81748962402344,192.0,60187.78125,0.0,2346.742919921875,1.0,279.4556579589844,283.20672607421875,297.4332275390625,301.3377685546875,293.1499938964844,293.1499938964844,279.1499938964844,37033.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789811730384827,1.0,0.0,0.0,3.833433866500856,3.833459854125977,9.805488616621003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.4287109375,0.0,1755.108642578125,1895.4371337890625,0.0,3207.03173828125,0.9469099044799804,1.0,0.0,3.0,1.0,0.0
17836260,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.91726416349411,0.5142724514007568,0.4645838737487793,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8633203506469727,0.4313901960849762,0.4107678532600403,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8422399163246155,0.398765355348587,0.2811082899570465,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.813156247138977,0.3559629917144775,0.3402371704578399,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7009865641593933,0.2246982008218765,1.0284545421600342,284.8811340332031,284.95001220703125,299.0272216796875,294.4158020019531,297.8876037597656,297.2493591308594,284.884033203125,1.0,0.5834566354751587,0.4808010160923004,0.4808010160923004,1.0,1.0,-3.031969785690308,1.085737228393555,1.946232438087464,0.401724100112915,0.8473944067955017,0.8473944067955017,0.0,167.73338317871094,195.0,60435.48828125,0.0,2453.71826171875,1.0,279.1572265625,283.16265869140625,297.43212890625,301.3689880371094,293.1499938964844,293.1499938964844,279.45001220703125,40928.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849332928657532,1.0,0.0,0.0,3.603344440460205,3.603368997573853,8.663728863211873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.7255859375,0.0,1518.285400390625,1895.4371337890625,0.0,3262.794189453125,0.89948970079422,1.0,0.0,3.0,1.0,0.0
17836320,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.91726416349411,0.5142724514007568,0.4645838737487793,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810729980469,0.8633203506469727,0.4313901960849762,0.4107678532600403,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8422399163246155,0.398765355348587,0.2811082899570465,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.813156247138977,0.3559629917144775,0.3402371704578399,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7009865641593933,0.2246982008218765,1.0284545421600342,284.8811340332031,284.95001220703125,299.0272216796875,294.4158020019531,297.8876037597656,297.2493591308594,284.884033203125,1.0,0.5834566354751587,0.4808010160923004,0.4808010160923004,1.0,1.0,-3.031969785690308,1.085737228393555,1.946232438087464,0.401724100112915,0.8473944067955017,0.8473944067955017,0.0,167.73338317871094,195.0,60435.48828125,0.0,2453.71826171875,1.0,279.1572265625,283.16265869140625,297.43212890625,301.3689880371094,293.1499938964844,293.1499938964844,279.45001220703125,40928.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849332928657532,1.0,0.0,0.0,3.603344440460205,3.603368997573853,8.663728863211873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.7255859375,0.0,1518.285400390625,1895.4371337890625,0.0,3262.794189453125,0.89948970079422,1.0,0.0,3.0,1.0,0.0
17836380,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9017308354377748,0.5151223540306091,0.4653212130069732,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.8517133593559265,0.4342564642429352,0.4136497378349304,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8303394317626953,0.399757832288742,0.281914472579956,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8011999726295471,0.3572207391262054,0.3416370451450348,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6895517706871033,0.2248775213956833,1.0305612087249756,285.0061950683594,284.95001220703125,299.041748046875,294.43487548828125,297.8914489746094,297.2501525878906,285.0057678222656,1.0,0.5909464359283447,0.4790367484092712,0.4790367484092712,1.0,1.0,-3.041499376296997,1.0859006643295288,1.9555988311767576,0.3999102115631103,0.9502475261688232,0.9502475261688232,0.0,179.0482177734375,198.0,59897.578125,0.0,2530.226318359375,1.0,279.4420471191406,283.29815673828125,297.4052734375,301.2241516113281,293.1499938964844,293.1499938964844,279.1499938964844,33763.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748979568481445,1.0,0.0,0.0,3.7129101753234863,3.712934494018554,9.198609518534796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.482421875,0.0,1587.271484375,1895.4371337890625,0.0,3168.75,0.9179489612579346,1.0,0.0,3.0,1.0,0.0
17836440,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9017308354377748,0.5151223540306091,0.4653212130069732,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.8517133593559265,0.4342564642429352,0.4136497378349304,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8303394317626953,0.399757832288742,0.281914472579956,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8011999726295471,0.3572207391262054,0.3416370451450348,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6895517706871033,0.2248775213956833,1.0305612087249756,285.0061950683594,284.95001220703125,299.041748046875,294.43487548828125,297.8914489746094,297.2501525878906,285.0057678222656,1.0,0.5909464359283447,0.4790367484092712,0.4790367484092712,1.0,1.0,-3.041499376296997,1.0859006643295288,1.9555988311767576,0.3999102115631103,0.9502475261688232,0.9502475261688232,0.0,179.0482177734375,198.0,59897.578125,0.0,2530.226318359375,1.0,279.4420471191406,283.29815673828125,297.4052734375,301.2241516113281,293.1499938964844,293.1499938964844,279.1499938964844,33763.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748979568481445,1.0,0.0,0.0,3.7129101753234863,3.712934494018554,9.198609518534796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.482421875,0.0,1587.271484375,1895.4371337890625,0.0,3168.75,0.9179489612579346,1.0,0.0,3.0,1.0,0.0
17836500,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8969431519508362,0.5149855017662048,0.4656909704208374,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.8481931686401367,0.4353890419006347,0.4150693118572235,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8265125155448914,0.3999345898628235,0.2823131680488586,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7972911596298218,0.35761559009552,0.3423295021057129,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6858158707618713,0.224845141172409,1.0316345691680908,284.87847900390625,284.95001220703125,299.04901123046875,294.4444580078125,297.8912658691406,297.24737548828125,284.87554931640625,1.0,0.5938689708709717,0.4781545996665954,0.4781545996665954,1.0,1.0,-3.0462589263916016,1.0859525203704834,1.9603064060211184,0.3990923762321472,0.8636617064476013,0.8636617064476013,0.0,183.1764373779297,198.0,60833.09765625,0.0,2560.69091796875,1.0,279.1962280273437,283.15185546875,297.47052001953125,301.45806884765625,293.1499938964844,293.1499938964844,279.1499938964844,37716.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805117011070251,1.0,0.0,0.0,3.680849313735962,3.680874109268189,9.040435884344332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.205078125,0.0,1580.7095947265625,1895.4371337890625,0.0,3221.3759765625,0.911216676235199,1.0,0.0,3.0,1.0,0.0
17836560,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8922300338745117,0.5146191716194153,0.4655123353004455,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.844855010509491,0.436375081539154,0.4161555469036102,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8227932453155518,0.3999442458152771,0.2824419140815735,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7935336232185364,0.3578746914863586,0.3427378833293915,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6822196841239929,0.2247156649827957,1.0318297147750854,284.9083251953125,284.95001220703125,299.0563049316406,294.4540710449219,297.8902587890625,297.2429504394531,284.9104309082031,1.0,0.596259593963623,0.4775232076644897,0.4775232076644897,1.0,1.0,-3.0482330322265625,1.0853723287582395,1.9628608226776123,0.3982326686382293,0.8634231686592102,0.8634231686592102,0.0,186.98556518554688,186.0,60620.01953125,0.0,2584.260498046875,1.0,279.1574401855469,283.1830444335937,297.4701538085937,301.4053039550781,293.1499938964844,293.1499938964844,279.45001220703125,38738.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819041848182678,1.0,0.0,0.0,3.5974838733673096,3.597507953643799,8.635570338810794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.5498046875,0.0,1495.718505859375,1895.4371337890625,0.0,3234.42333984375,0.8960578441619873,1.0,0.0,3.0,1.0,0.0
17836620,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8939498662948608,0.5154012441635132,0.4658248722553253,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.8477495908737183,0.4392227232456207,0.4185647368431091,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8244816064834595,0.4009200930595398,0.2829072475433349,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7956321239471436,0.359131783246994,0.3436838388442993,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6834735870361328,0.2249641418457031,1.0320593118667605,285.0150756835937,284.95001220703125,299.0708923339844,294.4732971191406,297.8951721191406,297.2447509765625,285.0132751464844,1.0,0.5959300994873047,0.4762604236602783,0.4762604236602783,1.0,1.0,-3.0534746646881104,1.0847934484481812,1.9686812162399288,0.3966930508613586,0.9653013348579408,0.9653013348579408,0.0,185.96450805664065,174.0,60139.0234375,0.0,2588.988037109375,1.0,279.4429016113281,283.3008728027344,297.4505310058594,301.28515625,293.1499938964844,293.1499938964844,279.1499938964844,33036.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873778760433197,1.0,0.0,0.0,3.727913618087769,3.727937936782837,9.273100545215128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0439453125,0.0,1598.94384765625,1895.4371337890625,0.0,3158.25439453125,0.920478582382202,1.0,0.0,3.0,1.0,0.0
17836680,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8939498662948608,0.5154012441635132,0.4658248722553253,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.8477495908737183,0.4392227232456207,0.4185647368431091,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8244816064834595,0.4009200930595398,0.2829072475433349,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7956321239471436,0.359131783246994,0.3436838388442993,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6834735870361328,0.2249641418457031,1.0320593118667605,285.0150756835937,284.95001220703125,299.0708923339844,294.4732971191406,297.8951721191406,297.2447509765625,285.0132751464844,1.0,0.5959300994873047,0.4762604236602783,0.4762604236602783,1.0,1.0,-3.0534746646881104,1.0847934484481812,1.9686812162399288,0.3966930508613586,0.9653013348579408,0.9653013348579408,0.0,185.96450805664065,174.0,60139.0234375,0.0,2588.988037109375,1.0,279.4429016113281,283.3008728027344,297.4505310058594,301.28515625,293.1499938964844,293.1499938964844,279.1499938964844,33036.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873778760433197,1.0,0.0,0.0,3.727913618087769,3.727937936782837,9.273100545215128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.0439453125,0.0,1598.94384765625,1895.4371337890625,0.0,3158.25439453125,0.920478582382202,1.0,0.0,3.0,1.0,0.0
17836740,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9008082747459412,0.5147360563278198,0.4653936922550201,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.855408787727356,0.4413020014762878,0.4205169081687927,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8305456638336182,0.4010666012763977,0.2830255329608917,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8024284243583679,0.3597634434700012,0.3442457616329193,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6889123320579529,0.2248588651418686,1.0311087369918823,284.9012756347656,284.95001220703125,299.0855712890625,294.4924621582031,297.89471435546875,297.2384033203125,284.9033203125,1.0,0.5927287936210632,0.4749976098537445,0.4749976098537445,1.0,1.0,-3.054987907409668,1.0826911926269531,1.9722967147827148,0.3946117758750915,0.8674564361572266,0.8674564361572266,0.0,180.37991333007807,162.0,60845.859375,0.0,2562.789306640625,1.0,279.1571044921875,283.1729431152344,297.51251220703125,301.4650573730469,293.1499938964844,293.1499938964844,279.45001220703125,38659.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816558122634888,1.0,0.0,0.0,3.6194467544555664,3.619470834732056,8.741333203943213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.46484375,0.0,1519.1756591796875,1895.4371337890625,0.0,3232.096435546875,0.900743305683136,1.0,0.0,3.0,1.0,0.0
17836800,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9008082747459412,0.5147360563278198,0.4653936922550201,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.855408787727356,0.4413020014762878,0.4205169081687927,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8305456638336182,0.4010666012763977,0.2830255329608917,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8024284243583679,0.3597634434700012,0.3442457616329193,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6889123320579529,0.2248588651418686,1.0311087369918823,284.9012756347656,284.95001220703125,299.0855712890625,294.4924621582031,297.89471435546875,297.2384033203125,284.9033203125,1.0,0.5927287936210632,0.4749976098537445,0.4749976098537445,1.0,1.0,-3.054987907409668,1.0826911926269531,1.9722967147827148,0.3946117758750915,0.8674564361572266,0.8674564361572266,0.0,180.37991333007807,162.0,60845.859375,0.0,2562.789306640625,1.0,279.1571044921875,283.1729431152344,297.51251220703125,301.4650573730469,293.1499938964844,293.1499938964844,279.45001220703125,38659.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816558122634888,1.0,0.0,0.0,3.6194467544555664,3.619470834732056,8.741333203943213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.46484375,0.0,1519.1756591796875,1895.4371337890625,0.0,3232.096435546875,0.900743305683136,1.0,0.0,3.0,1.0,0.0
