time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9133585691452026,0.5154556035995483,0.4653359353542328,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.8678368330001831,0.4441882967948913,0.4226387441158294,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8408728241920471,0.4020781517028808,0.2832767963409424,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8133692145347595,0.361059159040451,0.3449089825153351,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6982463598251343,0.2252028435468673,1.030282735824585,285.0110168457031,284.95001220703125,299.1004333496094,294.511474609375,297.9003601074219,297.2412414550781,285.00927734375,1.0,0.5879077315330505,0.4737843871116638,0.4737843871116638,1.0,1.0,-3.057568073272705,1.081123948097229,1.9764442443847656,0.3925822973251343,0.967677652835846,0.967677652835846,0.0,171.61326599121094,150.0,60288.2734375,0.0,2522.005615234375,1.0,279.44305419921875,283.294921875,297.4888610839844,301.3349304199219,293.1499938964844,293.1499938964844,279.1499938964844,33164.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735065460205078,1.0,0.0,0.0,3.7429139614105225,3.742938280105591,9.347876357423957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.5966796875,0.0,1617.260498046875,1895.4371337890625,0.0,3155.701171875,0.9239498376846312,1.0,0.0,3.0,1.0,0.0
17836920,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9133585691452026,0.5154556035995483,0.4653359353542328,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.8678368330001831,0.4441882967948913,0.4226387441158294,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8408728241920471,0.4020781517028808,0.2832767963409424,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8133692145347595,0.361059159040451,0.3449089825153351,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6982463598251343,0.2252028435468673,1.030282735824585,285.0110168457031,284.95001220703125,299.1004333496094,294.511474609375,297.9003601074219,297.2412414550781,285.00927734375,1.0,0.5879077315330505,0.4737843871116638,0.4737843871116638,1.0,1.0,-3.057568073272705,1.081123948097229,1.9764442443847656,0.3925822973251343,0.967677652835846,0.967677652835846,0.0,171.61326599121094,150.0,60288.2734375,0.0,2522.005615234375,1.0,279.44305419921875,283.294921875,297.4888610839844,301.3349304199219,293.1499938964844,293.1499938964844,279.1499938964844,33164.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735065460205078,1.0,0.0,0.0,3.7429139614105225,3.742938280105591,9.347876357423957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.5966796875,0.0,1617.260498046875,1895.4371337890625,0.0,3155.701171875,0.9239498376846312,1.0,0.0,3.0,1.0,0.0
17836980,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.929504692554474,0.5147606730461121,0.4647195339202881,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.8829429149627686,0.4463196098804474,0.4244757294654846,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8535669445991516,0.4022825062274933,0.2833128571510315,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8257461786270142,0.3617445528507232,0.3453564643859863,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7095213532447815,0.2251985520124435,1.0290091037750244,284.8985900878906,284.95001220703125,299.115478515625,294.5302124023437,297.9009094238281,297.236328125,284.9007263183594,1.0,0.5821661949157715,0.4725711345672607,0.4725711345672607,1.0,1.0,-3.0580945014953613,1.0787135362625122,1.97938084602356,0.3903212547302246,0.8683866262435913,0.8683866262435913,0.0,161.79324340820312,138.0,60964.375,0.0,2471.78076171875,1.0,279.1570129394531,283.16864013671875,297.5492858886719,301.5103454589844,293.1499938964844,293.1499938964844,279.45001220703125,38779.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881162703037262,1.0,0.0,0.0,3.630124568939209,3.630148887634277,8.792985681793652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.240234375,0.0,1531.8548583984375,1895.4371337890625,0.0,3227.475830078125,0.9032073616981506,1.0,0.0,3.0,1.0,0.0
17837040,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.929504692554474,0.5147606730461121,0.4647195339202881,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.8829429149627686,0.4463196098804474,0.4244757294654846,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8535669445991516,0.4022825062274933,0.2833128571510315,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8257461786270142,0.3617445528507232,0.3453564643859863,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7095213532447815,0.2251985520124435,1.0290091037750244,284.8985900878906,284.95001220703125,299.115478515625,294.5302124023437,297.9009094238281,297.236328125,284.9007263183594,1.0,0.5821661949157715,0.4725711345672607,0.4725711345672607,1.0,1.0,-3.0580945014953613,1.0787135362625122,1.97938084602356,0.3903212547302246,0.8683866262435913,0.8683866262435913,0.0,161.79324340820312,138.0,60964.375,0.0,2471.78076171875,1.0,279.1570129394531,283.16864013671875,297.5492858886719,301.5103454589844,293.1499938964844,293.1499938964844,279.45001220703125,38779.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881162703037262,1.0,0.0,0.0,3.630124568939209,3.630148887634277,8.792985681793652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.240234375,0.0,1531.8548583984375,1895.4371337890625,0.0,3227.475830078125,0.9032073616981506,1.0,0.0,3.0,1.0,0.0
17837100,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9390374422073364,0.5149962902069092,0.4643878042697906,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.021240234375,0.8918010592460632,0.447712779045105,0.425364226102829,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8611574769020081,0.4027288556098938,0.2833019495010376,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.832859456539154,0.3623461723327636,0.3455397486686706,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7157726883888245,0.2253560125827789,1.0281838178634644,285.0212707519531,284.95001220703125,299.12310791015625,294.5394287109375,297.9034729003906,297.2373046875,285.0240478515625,1.0,0.5790247321128845,0.4719645082950592,0.4719645082950592,1.0,1.0,-3.0579729080200195,1.077363133430481,1.9806097745895384,0.3889899253845215,0.9532102346420288,0.9532102346420288,0.0,156.4821014404297,138.0,60192.32421875,0.0,2443.858154296875,1.0,279.4017028808594,283.3055114746094,297.5060119628906,301.3082275390625,293.1499938964844,293.1499938964844,279.45001220703125,34135.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749561309814453,1.0,0.0,0.0,3.678835391998291,3.678859233856201,9.03054569789674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.919921875,0.0,1551.4283447265625,1895.4371337890625,0.0,3169.295654296875,0.9122235178947448,1.0,0.0,3.0,1.0,0.0
17837160,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.950517475605011,0.5154420137405396,0.4645436406135559,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.9025126099586488,0.4492581486701965,0.4265547692775726,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8706150650978088,0.4033466577529907,0.2835339903831482,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8415781259536743,0.3630891442298889,0.3459751605987549,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7230544090270996,0.2256289422512054,1.0281498432159424,285.0107421875,284.95001220703125,299.1307983398437,294.5485534667969,297.9072265625,297.2400207519531,285.0091247558594,1.0,0.575907289981842,0.4713964760303497,0.4713964760303497,1.0,1.0,-3.0603506565093994,1.077078938484192,1.9832717180252075,0.388188898563385,0.9692240357398988,0.9692240357398988,0.0,150.67266845703125,126.0,60384.26171875,0.0,2417.98291015625,1.0,279.44293212890625,283.29315185546875,297.5252990722656,301.3778381347656,293.1499938964844,293.1499938964844,279.1499938964844,33227.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728885054588318,1.0,0.0,0.0,3.750336885452272,3.750361442565918,9.384991130900744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.6806640625,0.0,1626.3787841796875,1895.4371337890625,0.0,3149.904541015625,0.9257690906524658,1.0,0.0,3.0,1.0,0.0
17837220,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9720564484596252,0.514692485332489,0.4638348519802093,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.9267492890357972,0.451416939496994,0.428373634815216,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8905549645423889,0.4035859405994415,0.2835607230663299,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8601740598678589,0.3638054728507995,0.3464061915874481,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7378023862838745,0.2256925702095031,1.0269641876220703,284.898193359375,284.95001220703125,299.1464538574219,294.5664367675781,297.9085693359375,297.23590087890625,284.9003295898437,1.0,0.5693365335464478,0.4702603816986084,0.4702603816986084,1.0,1.0,-3.060818672180176,1.074796438217163,1.9860222339630127,0.3859588801860809,0.8696259260177612,0.8696259260177612,0.0,139.55960083007812,114.0,61058.84375,0.0,2360.834228515625,1.0,279.1569519042969,283.16650390625,297.5851745605469,301.5527648925781,293.1499938964844,293.1499938964844,279.45001220703125,38800.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804686069488525,1.0,0.0,0.0,3.63759708404541,3.63762140274048,8.82922222444904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.908203125,0.0,1540.2969970703125,1895.4371337890625,0.0,3220.9716796875,0.9048811793327332,1.0,0.0,3.0,1.0,0.0
17837280,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9720564484596252,0.514692485332489,0.4638348519802093,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.9267492890357972,0.451416939496994,0.428373634815216,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8905549645423889,0.4035859405994415,0.2835607230663299,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8601740598678589,0.3638054728507995,0.3464061915874481,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7378023862838745,0.2256925702095031,1.0269641876220703,284.898193359375,284.95001220703125,299.1464538574219,294.5664367675781,297.9085693359375,297.23590087890625,284.9003295898437,1.0,0.5693365335464478,0.4702603816986084,0.4702603816986084,1.0,1.0,-3.060818672180176,1.074796438217163,1.9860222339630127,0.3859588801860809,0.8696259260177612,0.8696259260177612,0.0,139.55960083007812,114.0,61058.84375,0.0,2360.834228515625,1.0,279.1569519042969,283.16650390625,297.5851745605469,301.5527648925781,293.1499938964844,293.1499938964844,279.45001220703125,38800.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804686069488525,1.0,0.0,0.0,3.63759708404541,3.63762140274048,8.82922222444904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.908203125,0.0,1540.2969970703125,1895.4371337890625,0.0,3220.9716796875,0.9048811793327332,1.0,0.0,3.0,1.0,0.0
17837340,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9950366020202636,0.515299916267395,0.4635779559612274,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01080322265625,0.9577915668487548,0.4543734788894653,0.430446982383728,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9173714518547058,0.4046700000762939,0.2837803065776825,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8849335312843323,0.365167886018753,0.3470194041728973,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7572633624076843,0.2261723577976226,1.0262194871902466,285.01080322265625,284.95001220703125,299.1624755859375,294.583740234375,297.9153137207031,297.2398376464844,285.0096740722656,1.0,0.5625801682472229,0.4691242575645447,0.4691242575645447,1.0,1.0,-3.063100099563598,1.0732430219650269,1.989857077598572,0.3838050365447998,0.9707960486412048,0.9707960486412048,0.0,127.72357177734376,117.0,60466.9375,0.0,2303.21142578125,1.0,279.4424133300781,283.2919921875,297.5611572265625,301.4195556640625,293.1499938964844,293.1499938964844,279.1499938964844,33312.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722474575042725,1.0,0.0,0.0,3.7555532455444336,3.755577802658081,9.411116366209172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.115234375,0.0,1633.114501953125,1895.4371337890625,0.0,3143.891845703125,0.927185595035553,1.0,0.0,3.0,1.0,0.0
17837400,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9950366020202636,0.515299916267395,0.4635779559612274,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01080322265625,0.9577915668487548,0.4543734788894653,0.430446982383728,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9173714518547058,0.4046700000762939,0.2837803065776825,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8849335312843323,0.365167886018753,0.3470194041728973,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7572633624076843,0.2261723577976226,1.0262194871902466,285.01080322265625,284.95001220703125,299.1624755859375,294.583740234375,297.9153137207031,297.2398376464844,285.0096740722656,1.0,0.5625801682472229,0.4691242575645447,0.4691242575645447,1.0,1.0,-3.063100099563598,1.0732430219650269,1.989857077598572,0.3838050365447998,0.9707960486412048,0.9707960486412048,0.0,127.72357177734376,117.0,60466.9375,0.0,2303.21142578125,1.0,279.4424133300781,283.2919921875,297.5611572265625,301.4195556640625,293.1499938964844,293.1499938964844,279.1499938964844,33312.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722474575042725,1.0,0.0,0.0,3.7555532455444336,3.755577802658081,9.411116366209172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.115234375,0.0,1633.114501953125,1895.4371337890625,0.0,3143.891845703125,0.927185595035553,1.0,0.0,3.0,1.0,0.0
17837460,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5158663988113403,0.4591954946517944,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.9692572355270386,0.4564398527145386,0.4325158298015594,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9284293055534364,0.4048212766647339,0.2839948534965515,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8947256207466125,0.3658004403114319,0.3477057218551636,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7648669481277466,0.2261902242898941,1.0263973474502563,284.8835754394531,284.95001220703125,299.17889404296875,294.6003723144531,297.9169616699219,297.23651123046875,284.8825988769531,1.0,0.5596253871917725,0.4679880142211914,0.4679880142211914,1.0,1.0,-3.0543360710144043,1.0677410364151,1.9865949153900144,0.3751580417156219,0.8603015542030334,0.8603015542030334,0.0,123.22493743896484,120.0,60917.515625,0.0,2269.219970703125,1.0,279.1568908691406,283.1535339355469,297.6186218261719,301.5871887207031,293.1499938964844,293.1499938964844,279.45001220703125,39160.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797387480735779,1.0,0.0,0.0,3.638937711715698,3.6389622688293457,8.83573193277698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.544921875,0.0,1544.4705810546875,1895.4371337890625,0.0,3214.1318359375,0.9051058292388916,1.0,0.0,3.0,1.0,0.0
17837520,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5158663988113403,0.4591954946517944,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.9692572355270386,0.4564398527145386,0.4325158298015594,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9284293055534364,0.4048212766647339,0.2839948534965515,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8947256207466125,0.3658004403114319,0.3477057218551636,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7648669481277466,0.2261902242898941,1.0263973474502563,284.8835754394531,284.95001220703125,299.17889404296875,294.6003723144531,297.9169616699219,297.23651123046875,284.8825988769531,1.0,0.5596253871917725,0.4679880142211914,0.4679880142211914,1.0,1.0,-3.0543360710144043,1.0677410364151,1.9865949153900144,0.3751580417156219,0.8603015542030334,0.8603015542030334,0.0,123.22493743896484,120.0,60917.515625,0.0,2269.219970703125,1.0,279.1568908691406,283.1535339355469,297.6186218261719,301.5871887207031,293.1499938964844,293.1499938964844,279.45001220703125,39160.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797387480735779,1.0,0.0,0.0,3.638937711715698,3.6389622688293457,8.83573193277698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.544921875,0.0,1544.4705810546875,1895.4371337890625,0.0,3214.1318359375,0.9051058292388916,1.0,0.0,3.0,1.0,0.0
17837580,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.5180189609527588,0.4520791172981262,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.9758028984069824,0.459343820810318,0.434909462928772,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9346622228622437,0.4058440327644348,0.2844471335411072,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9003728032112122,0.367109477519989,0.3486423790454864,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7691155672073364,0.2266574949026107,1.027382731437683,285.00738525390625,284.95001220703125,299.1958312988281,294.6162109375,297.9246826171875,297.24127197265625,285.0063781738281,1.0,0.5588358640670776,0.4668517708778381,0.4668517708778381,1.0,1.0,-3.058793544769287,1.0665818452835083,1.9922118186950684,0.3780667185783386,0.9667814373970032,0.9667814373970032,0.0,121.74169921875,123.0,60351.86328125,0.0,2264.177978515625,1.0,279.4422912597656,283.28887939453125,297.5919494628906,301.4452819824219,293.1499938964844,293.1499938964844,279.1499938964844,33446.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871033787727356,1.0,0.0,0.0,3.75122332572937,3.7512478828430176,9.38942775974283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.1845703125,0.0,1629.089111328125,1895.4371337890625,0.0,3132.508056640625,0.926285445690155,1.0,0.0,3.0,1.0,0.0
17837640,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.5180189609527588,0.4520791172981262,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.9758028984069824,0.459343820810318,0.434909462928772,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9346622228622437,0.4058440327644348,0.2844471335411072,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9003728032112122,0.367109477519989,0.3486423790454864,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7691155672073364,0.2266574949026107,1.027382731437683,285.00738525390625,284.95001220703125,299.1958312988281,294.6162109375,297.9246826171875,297.24127197265625,285.0063781738281,1.0,0.5588358640670776,0.4668517708778381,0.4668517708778381,1.0,1.0,-3.058793544769287,1.0665818452835083,1.9922118186950684,0.3780667185783386,0.9667814373970032,0.9667814373970032,0.0,121.74169921875,123.0,60351.86328125,0.0,2264.177978515625,1.0,279.4422912597656,283.28887939453125,297.5919494628906,301.4452819824219,293.1499938964844,293.1499938964844,279.1499938964844,33446.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871033787727356,1.0,0.0,0.0,3.75122332572937,3.7512478828430176,9.38942775974283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.1845703125,0.0,1629.089111328125,1895.4371337890625,0.0,3132.508056640625,0.926285445690155,1.0,0.0,3.0,1.0,0.0
17837700,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.5186997652053833,0.45103919506073,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.9773481488227844,0.4604434370994568,0.4361482858657837,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9358315467834472,0.4059939086437225,0.2847115993499756,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9015464186668396,0.3674852848052978,0.3491614460945129,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7699031233787537,0.2267227917909622,1.0281486511230469,284.8720397949219,284.95001220703125,299.2044677734375,294.6238098144531,297.92645263671875,297.2405700683594,284.8685302734375,1.0,0.5590416193008423,0.4662836194038391,0.4662836194038391,1.0,1.0,-3.0608949661254883,1.0661667585372925,1.994728326797485,0.3771579265594482,0.8742077946662903,0.8742077946662903,0.0,121.54598999023438,123.0,61275.390625,0.0,2266.96875,1.0,279.1953125,283.1353454589844,297.6529541015625,301.67431640625,293.1499938964844,293.1499938964844,279.1499938964844,37444.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768505454063416,1.0,0.0,0.0,3.723186016082764,3.723211050033569,9.249595791516184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.349609375,0.0,1627.1470947265625,1895.4371337890625,0.0,3187.05859375,0.9205062985420228,1.0,0.0,3.0,1.0,0.0
17837760,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9990000128746032,0.5188746452331543,0.4516558349132538,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.9775595664978028,0.4613874852657318,0.4370545148849487,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9353412389755248,0.405970960855484,0.2847146093845367,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9013400077819824,0.3677175641059875,0.3494059443473816,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7695336937904358,0.2266781628131866,1.0280840396881104,284.8997802734375,284.95001220703125,299.2132873535156,294.63116455078125,297.9269104003906,297.2375793457031,284.9022216796875,1.0,0.5594966411590576,0.4657689332962036,0.4657689332962036,1.0,1.0,-3.0629446506500244,1.0658377408981323,1.9971070289611816,0.3763434886932373,0.8696918487548828,0.8696918487548828,0.0,121.79166412353516,126.0,61026.109375,0.0,2271.975341796875,1.0,279.1571350097656,283.16558837890625,297.6486511230469,301.614501953125,293.1499938964844,293.1499938964844,279.45001220703125,38832.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782876133918762,1.0,0.0,0.0,3.636464834213257,3.636489152908325,8.823727171147766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.8974609375,0.0,1539.279541015625,1895.4371337890625,0.0,3200.53076171875,0.9047093987464904,1.0,0.0,3.0,1.0,0.0
17837820,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.5198794007301331,0.4534060359001159,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.9780714511871338,0.4642249643802643,0.4395045638084411,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9345691204071044,0.4069270193576813,0.2852086722850799,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9010169506072998,0.3689550459384918,0.3503941595554352,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7688508629798889,0.2270748019218444,1.029341459274292,285.01593017578125,284.95001220703125,299.2313232421875,294.6451416015625,297.9339294433594,297.24053955078125,285.01434326171875,1.0,0.5611671209335327,0.4647395610809326,0.4647395610809326,1.0,1.0,-3.0712809562683105,1.0668556690216064,2.004425287246704,0.3753901720046997,0.9756700992584229,0.9756700992584229,0.0,122.5904312133789,129.0,60539.10546875,0.0,2291.339111328125,1.0,279.44317626953125,283.2916259765625,297.6231384277344,301.4857177734375,293.1499938964844,293.1499938964844,279.1499938964844,33117.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702570199966431,1.0,0.0,0.0,3.7617318630218506,3.761756420135498,9.442107966606272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.3154296875,0.0,1638.8355712890625,1895.4371337890625,0.0,3125.221923828125,0.9281896948814392,1.0,0.0,3.0,1.0,0.0
17837880,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.5198794007301331,0.4534060359001159,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.9780714511871338,0.4642249643802643,0.4395045638084411,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9345691204071044,0.4069270193576813,0.2852086722850799,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9010169506072998,0.3689550459384918,0.3503941595554352,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7688508629798889,0.2270748019218444,1.029341459274292,285.01593017578125,284.95001220703125,299.2313232421875,294.6451416015625,297.9339294433594,297.24053955078125,285.01434326171875,1.0,0.5611671209335327,0.4647395610809326,0.4647395610809326,1.0,1.0,-3.0712809562683105,1.0668556690216064,2.004425287246704,0.3753901720046997,0.9756700992584229,0.9756700992584229,0.0,122.5904312133789,129.0,60539.10546875,0.0,2291.339111328125,1.0,279.44317626953125,283.2916259765625,297.6231384277344,301.4857177734375,293.1499938964844,293.1499938964844,279.1499938964844,33117.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702570199966431,1.0,0.0,0.0,3.7617318630218506,3.761756420135498,9.442107966606272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.3154296875,0.0,1638.8355712890625,1895.4371337890625,0.0,3125.221923828125,0.9281896948814392,1.0,0.0,3.0,1.0,0.0
17837940,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.5185642242431641,0.457917720079422,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.976575255393982,0.4662015438079834,0.441657543182373,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9313390254974364,0.4069997370243072,0.2854892313480377,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8986386656761169,0.3695055842399597,0.351169615983963,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.766497015953064,0.2270427644252777,1.030100703239441,284.9027404785156,284.95001220703125,299.25,294.65802001953125,297.93487548828125,297.2338562011719,284.90509033203125,1.0,0.5635467171669006,0.4637101888656616,0.4637101888656616,1.0,1.0,-3.081476926803589,1.0685735940933228,2.012903451919556,0.3748426437377929,0.8790420293807983,0.8790420293807983,0.0,124.22100830078124,132.0,61428.27734375,0.0,2318.579833984375,1.0,279.1568298339844,283.1612854003906,297.6802978515625,301.6693115234375,293.1499938964844,293.1499938964844,279.45001220703125,38414.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785340189933777,1.0,0.0,0.0,3.6642165184021,3.664241075515747,8.958917305790237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.93359375,0.0,1567.1815185546875,1895.4371337890625,0.0,3202.840576171875,0.9105196595191956,1.0,0.0,3.0,1.0,0.0
17838000,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.5185642242431641,0.457917720079422,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.976575255393982,0.4662015438079834,0.441657543182373,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9313390254974364,0.4069997370243072,0.2854892313480377,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8986386656761169,0.3695055842399597,0.351169615983963,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.766497015953064,0.2270427644252777,1.030100703239441,284.9027404785156,284.95001220703125,299.25,294.65802001953125,297.93487548828125,297.2338562011719,284.90509033203125,1.0,0.5635467171669006,0.4637101888656616,0.4637101888656616,1.0,1.0,-3.081476926803589,1.0685735940933228,2.012903451919556,0.3748426437377929,0.8790420293807983,0.8790420293807983,0.0,124.22100830078124,132.0,61428.27734375,0.0,2318.579833984375,1.0,279.1568298339844,283.1612854003906,297.6802978515625,301.6693115234375,293.1499938964844,293.1499938964844,279.45001220703125,38414.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785340189933777,1.0,0.0,0.0,3.6642165184021,3.664241075515747,8.958917305790237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.93359375,0.0,1567.1815185546875,1895.4371337890625,0.0,3202.840576171875,0.9105196595191956,1.0,0.0,3.0,1.0,0.0
17838060,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.5172163248062134,0.4631070494651794,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.9747474789619446,0.4689732789993286,0.4440747499465942,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9277806878089904,0.4079019725322723,0.2859673798084259,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8959370255470276,0.3706835210323334,0.3521332740783691,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7638484835624695,0.2273731380701065,1.031238317489624,285.02294921875,284.95001220703125,299.26904296875,294.6702880859375,297.9407653808594,297.2348937988281,285.0213928222656,1.0,0.566387951374054,0.46247398853302,0.46247398853302,1.0,1.0,-3.0937201976776123,1.070625066757202,2.02309513092041,0.3741233646869659,0.9909732937812804,0.9909732937812804,0.0,126.16110229492188,135.0,61021.640625,0.0,2351.42041015625,1.0,279.4433898925781,283.2906188964844,297.65240478515625,301.5447692871094,293.1499938964844,293.1499938964844,279.1499938964844,32956.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713553547859192,1.0,0.0,0.0,3.79300856590271,3.793033361434937,9.59977228376374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.443359375,0.0,1674.504150390625,1895.4371337890625,0.0,3135.524169921875,0.9351699948310852,1.0,0.0,3.0,1.0,0.0
17838120,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.5172163248062134,0.4631070494651794,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.9747474789619446,0.4689732789993286,0.4440747499465942,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9277806878089904,0.4079019725322723,0.2859673798084259,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8959370255470276,0.3706835210323334,0.3521332740783691,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7638484835624695,0.2273731380701065,1.031238317489624,285.02294921875,284.95001220703125,299.26904296875,294.6702880859375,297.9407653808594,297.2348937988281,285.0213928222656,1.0,0.566387951374054,0.46247398853302,0.46247398853302,1.0,1.0,-3.0937201976776123,1.070625066757202,2.02309513092041,0.3741233646869659,0.9909732937812804,0.9909732937812804,0.0,126.16110229492188,135.0,61021.640625,0.0,2351.42041015625,1.0,279.4433898925781,283.2906188964844,297.65240478515625,301.5447692871094,293.1499938964844,293.1499938964844,279.1499938964844,32956.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713553547859192,1.0,0.0,0.0,3.79300856590271,3.793033361434937,9.59977228376374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.443359375,0.0,1674.504150390625,1895.4371337890625,0.0,3135.524169921875,0.9351699948310852,1.0,0.0,3.0,1.0,0.0
17838180,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9941104650497437,0.5143257975578308,0.4635153710842132,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.9684633016586304,0.4708205163478851,0.4462211728096008,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9191826581954956,0.407869428396225,0.2862580418586731,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8889649510383606,0.3711252212524414,0.3529151976108551,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7577612996101379,0.2272201180458068,1.0319610834121704,284.89556884765625,284.95001220703125,299.2881164550781,294.6825561523437,297.9418029785156,297.2289733886719,284.8977355957031,1.0,0.5691167712211609,0.4612377882003784,0.4612377882003784,1.0,1.0,-3.098961353302002,1.069869875907898,2.0290913581848145,0.3724450469017029,0.8860799074172974,0.8860799074172974,0.0,129.6456298828125,138.0,61911.09375,0.0,2379.58544921875,1.0,279.15631103515625,283.1468505859375,297.70758056640625,301.7311706542969,293.1499938964844,293.1499938964844,279.45001220703125,38433.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880164623260498,1.0,0.0,0.0,3.705806255340576,3.705831289291382,9.163443905890744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.896484375,0.0,1614.631103515625,1895.4371337890625,0.0,3218.12353515625,0.9195065498352052,1.0,0.0,3.0,1.0,0.0
17838240,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9941104650497437,0.5143257975578308,0.4635153710842132,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.9684633016586304,0.4708205163478851,0.4462211728096008,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9191826581954956,0.407869428396225,0.2862580418586731,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8889649510383606,0.3711252212524414,0.3529151976108551,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7577612996101379,0.2272201180458068,1.0319610834121704,284.89556884765625,284.95001220703125,299.2881164550781,294.6825561523437,297.9418029785156,297.2289733886719,284.8977355957031,1.0,0.5691167712211609,0.4612377882003784,0.4612377882003784,1.0,1.0,-3.098961353302002,1.069869875907898,2.0290913581848145,0.3724450469017029,0.8860799074172974,0.8860799074172974,0.0,129.6456298828125,138.0,61911.09375,0.0,2379.58544921875,1.0,279.15631103515625,283.1468505859375,297.70758056640625,301.7311706542969,293.1499938964844,293.1499938964844,279.45001220703125,38433.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880164623260498,1.0,0.0,0.0,3.705806255340576,3.705831289291382,9.163443905890744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.896484375,0.0,1614.631103515625,1895.4371337890625,0.0,3218.12353515625,0.9195065498352052,1.0,0.0,3.0,1.0,0.0
17838300,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9902075529098512,0.5138188600540161,0.4626589119434356,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.9648911356925964,0.4720439910888672,0.4472189843654632,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9146100282669068,0.408158004283905,0.2863416373729706,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8851911425590515,0.3715691864490509,0.3532276153564453,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.754479706287384,0.2272561639547348,1.0319472551345823,285.023193359375,284.95001220703125,299.29766845703125,294.6886291503906,297.94415283203125,297.2288513183594,285.0262756347656,1.0,0.570290744304657,0.4606196880340576,0.4606196880340576,1.0,1.0,-3.0995874404907227,1.0687206983566284,2.030866861343384,0.371107280254364,0.97402423620224,0.97402423620224,0.0,131.47291564941406,138.0,61091.4765625,0.0,2390.427490234375,1.0,279.40338134765625,283.2892761230469,297.6601867675781,301.5227355957031,293.1499938964844,293.1499938964844,279.45001220703125,34164.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744027018547058,1.0,0.0,0.0,3.750462532043457,3.750487327575684,9.385619819113344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.6669921875,0.0,1633.7257080078125,1895.4371337890625,0.0,3164.10546875,0.9282116293907166,1.0,0.0,3.0,1.0,0.0
17838360,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9877695441246032,0.5137086510658264,0.462507963180542,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.962972104549408,0.4734393954277038,0.4485431909561157,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9119819402694702,0.408637136220932,0.2866795659065246,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8830231428146362,0.372168093919754,0.353803813457489,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7525150179862976,0.2274128049612045,1.0327175855636597,285.0163879394531,284.95001220703125,299.3072509765625,294.6947021484375,297.9477233886719,297.2305603027344,285.014892578125,1.0,0.5715661644935608,0.4600165486335754,0.4600165486335754,1.0,1.0,-3.103019952774048,1.0686911344528198,2.0343289375305176,0.3702995479106903,0.9939095973968506,0.9939095973968506,0.0,132.83250427246094,141.0,61280.68359375,0.0,2404.06005859375,1.0,279.4434509277344,283.2799377441406,297.67510986328125,301.5880432128906,293.1499938964844,293.1499938964844,279.1499938964844,33264.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726387619972229,1.0,0.0,0.0,3.819641590118408,3.819666862487793,9.73505734691571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.1259765625,0.0,1708.802490234375,1895.4371337890625,0.0,3147.56201171875,0.9414646029472352,1.0,0.0,3.0,1.0,0.0
17838420,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9806462526321412,0.5119912624359131,0.4614558219909668,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.9567364454269408,0.4751901626586914,0.4505869448184967,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9045947790145874,0.4085311591625213,0.2869096398353576,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8766824007034302,0.3725280463695526,0.354497343301773,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7470476627349854,0.2271998673677444,1.033091425895691,284.89141845703125,284.95001220703125,299.326416015625,294.706787109375,297.9490051269531,297.2251281738281,284.893798828125,1.0,0.5739333033561707,0.4588102698326111,0.4588102698326111,1.0,1.0,-3.105781078338623,1.0670074224472046,2.038773775100708,0.3681625723838806,0.886193037033081,0.886193037033081,0.0,136.2649688720703,144.0,62046.9140625,0.0,2427.441162109375,1.0,279.1561584472656,283.1396484375,297.7279663085937,301.7615051269531,293.1499938964844,293.1499938964844,279.45001220703125,38742.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806188702583313,1.0,0.0,0.0,3.720165014266968,3.720190286636353,9.234591402673686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.6953125,0.0,1633.5540771484375,1895.4371337890625,0.0,3222.3798828125,0.9229629635810852,1.0,0.0,3.0,1.0,0.0
17838480,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9806462526321412,0.5119912624359131,0.4614558219909668,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.9567364454269408,0.4751901626586914,0.4505869448184967,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9045947790145874,0.4085311591625213,0.2869096398353576,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8766824007034302,0.3725280463695526,0.354497343301773,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7470476627349854,0.2271998673677444,1.033091425895691,284.89141845703125,284.95001220703125,299.326416015625,294.706787109375,297.9490051269531,297.2251281738281,284.893798828125,1.0,0.5739333033561707,0.4588102698326111,0.4588102698326111,1.0,1.0,-3.105781078338623,1.0670074224472046,2.038773775100708,0.3681625723838806,0.886193037033081,0.886193037033081,0.0,136.2649688720703,144.0,62046.9140625,0.0,2427.441162109375,1.0,279.1561584472656,283.1396484375,297.7279663085937,301.7615051269531,293.1499938964844,293.1499938964844,279.45001220703125,38742.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806188702583313,1.0,0.0,0.0,3.720165014266968,3.720190286636353,9.234591402673686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.6953125,0.0,1633.5540771484375,1895.4371337890625,0.0,3222.3798828125,0.9229629635810852,1.0,0.0,3.0,1.0,0.0
17838540,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9749277234077454,0.5117563009262085,0.4609507322311401,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.9522235989570618,0.4777784943580627,0.4528610408306122,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8993766903877258,0.4092818796634674,0.2873071432113647,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8720223307609558,0.3735428154468536,0.3553418219089508,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7429242730140686,0.2273895591497421,1.0337440967559814,285.0157165527344,284.95001220703125,299.3456420898437,294.7186889648437,297.9550476074219,297.22686767578125,285.0146179199219,1.0,0.5762383937835693,0.4576039910316467,0.4576039910316467,1.0,1.0,-3.1101768016815186,1.0659635066986084,2.04421329498291,0.3660535812377929,0.9951061606407166,0.9951061606407166,0.0,139.14646911621094,147.0,61386.99609375,0.0,2451.049072265625,1.0,279.44305419921875,283.2763671875,297.697265625,301.6168212890625,293.1499938964844,293.1499938964844,279.1499938964844,33421.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872631311416626,1.0,0.0,0.0,3.828914880752564,3.828940153121948,9.78238404059084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.3388671875,0.0,1721.2371826171875,1895.4371337890625,0.0,3147.4921875,0.9438237547874452,1.0,0.0,3.0,1.0,0.0
17838600,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9749277234077454,0.5117563009262085,0.4609507322311401,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.9522235989570618,0.4777784943580627,0.4528610408306122,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8993766903877258,0.4092818796634674,0.2873071432113647,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8720223307609558,0.3735428154468536,0.3553418219089508,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7429242730140686,0.2273895591497421,1.0337440967559814,285.0157165527344,284.95001220703125,299.3456420898437,294.7186889648437,297.9550476074219,297.22686767578125,285.0146179199219,1.0,0.5762383937835693,0.4576039910316467,0.4576039910316467,1.0,1.0,-3.1101768016815186,1.0659635066986084,2.04421329498291,0.3660535812377929,0.9951061606407166,0.9951061606407166,0.0,139.14646911621094,147.0,61386.99609375,0.0,2451.049072265625,1.0,279.44305419921875,283.2763671875,297.697265625,301.6168212890625,293.1499938964844,293.1499938964844,279.1499938964844,33421.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872631311416626,1.0,0.0,0.0,3.828914880752564,3.828940153121948,9.78238404059084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.3388671875,0.0,1721.2371826171875,1895.4371337890625,0.0,3147.4921875,0.9438237547874452,1.0,0.0,3.0,1.0,0.0
17838660,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9678338766098022,0.5100858211517334,0.4599796533584595,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.946540892124176,0.4794903993606567,0.4548636078834533,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8932552933692932,0.4091539978981018,0.2875177562236786,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8665562272071838,0.3738733232021332,0.3560019433498382,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7382330894470215,0.2271759510040283,1.0340906381607056,284.8915405273437,284.95001220703125,299.3648986816406,294.73046875,297.9565734863281,297.2217102050781,284.8939208984375,1.0,0.5785155892372131,0.4564824402332306,0.4564824402332306,1.0,1.0,-3.112889528274536,1.06442391872406,2.0484657287597656,0.3640024662017822,0.8879237771034241,0.8879237771034241,0.0,142.45700073242188,150.0,62154.375,0.0,2473.78271484375,1.0,279.1560974121094,283.13629150390625,297.75067138671875,301.7909851074219,293.1499938964844,293.1499938964844,279.45001220703125,38767.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803920149803162,1.0,0.0,0.0,3.729663848876953,3.729689121246338,9.281809525418794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.162109375,0.0,1644.77685546875,1895.4371337890625,0.0,3220.254150390625,0.9251049160957336,1.0,0.0,3.0,1.0,0.0
